Month,Day,"Time
(hour)",(T_oa-db),(T_ra),(V_ma),(V_oa),(V_ra),(T_ma)," Q
(kW)",(T_ahc),T_sa
1,2,1,-7.777777778,21.71844444,2.705513982,0.672628653,2.032885329,14.38527778,38.6115,25.9376585,27.7376585
1,2,2,-8.333333333,21.70783333,2.705513982,0.672628653,2.032885329,14.23916667,39.0783,25.92527045,27.72527045
1,2,3,-8.333333333,21.69983333,2.705513982,0.672628653,2.032885329,14.23316667,39.9419,26.17727488,27.97727488
1,2,4,-8.333333333,21.694,2.705513982,0.672628653,2.032885329,14.22877778,40.0311,26.19937728,27.99937728
1,2,5,-8.888888889,21.68927778,2.705513982,0.672628653,2.032885329,14.08711111,40.6522,26.23744709,28.03744709
1,2,6,-8.888888889,21.68144444,2.705513982,0.672628653,2.032885329,14.08122222,41.07,26.35618072,28.15618072
1,2,7,-8.888888889,21.67833333,2.705513982,0.672628653,2.032885329,14.07888889,41.3216,26.42894501,28.22894501
1,2,8,-8.888888889,21.67711111,2.705513982,0.672628653,2.032885329,14.07794444,41.4575,26.46857714,28.26857714
1,2,9,-8.333333333,21.69066667,2.705513982,0.672628653,2.032885329,14.22627778,39.4844,26.0332935,27.8332935
1,2,10,-8.888888889,21.73911111,2.705513982,0.672628653,2.032885329,14.12455556,34.2411,24.36004354,26.16004354
1,2,11,-8.333333333,21.78833333,2.705513982,0.672628653,2.032885329,14.29966667,31.8051,23.81277096,25.61277096
1,2,12,-7.777777778,21.80205556,2.705513982,0.672628653,2.032885329,14.44805556,31.8653,23.98408625,25.78408625
1,2,13,-7.777777778,21.80833333,2.705513982,0.672628653,2.032885329,14.45277778,30.4315,23.55987807,25.35987807
1,2,14,-7.777777778,21.79038889,2.705513982,0.672628653,2.032885329,14.43933333,34.527,24.77159276,26.57159276
1,2,15,-8.333333333,21.74627778,2.705513982,0.672628653,2.032885329,14.26805556,37.1167,25.36867175,27.16867175
1,2,16,-7.222222222,21.72527778,2.705513982,0.672628653,2.032885329,14.5285,38.0613,25.92193573,27.72193573
1,2,17,-7.222222222,21.71577778,2.705513982,0.672628653,2.032885329,14.52138889,38.976,26.1883465,27.9883465
1,2,18,-6.666666667,21.71277778,2.705513982,0.672628653,2.032885329,14.65727778,38.7434,26.26008791,28.06008791
1,2,19,-6.111111111,21.71894444,2.705513982,0.672628653,2.032885329,14.8,38.281,26.27001644,28.07001644
1,2,20,-6.111111111,21.71838889,2.705513982,0.672628653,2.032885329,14.79955556,38.6685,26.38565953,28.18565953
1,2,21,-5.555555556,21.72055556,2.705513982,0.672628653,2.032885329,14.93933333,38.0775,26.35389632,28.15389632
1,2,22,-5,21.73138889,2.705513982,0.672628653,2.032885329,15.08561111,37.2213,26.24917487,28.04917487
1,2,23,-5,21.73233333,2.705513982,0.672628653,2.032885329,15.08627778,37.7113,26.39683049,28.19683049
1,2,24,-2.777777778,21.74611111,2.705513982,0.672628653,2.032885329,15.64911111,35.5228,26.32408266,28.12408266
1,3,1,-2.7778,21.7624,2.7055,0.6726,2.0329,15.6614,35.4824,26.3247,28.1247
1,3,2,-1.1111,21.7697,2.7055,0.6726,2.0329,16.0812,34.3204,26.4103,28.2103
1,3,3,-0.5556,21.7834,2.7055,0.6726,2.0329,16.2297,33.6999,26.3772,28.1772
1,3,4,0,21.7918,2.7055,0.6726,2.0329,16.3741,33.0213,26.3222,28.1222
1,3,5,0.5556,21.8022,2.7055,0.6726,2.0329,16.5199,32.1018,26.196,27.996
1,3,6,0.5556,21.8077,2.7055,0.6726,2.0329,16.5242,32.1409,26.2121,28.0121
1,3,7,0.5556,21.8066,2.7055,0.6726,2.0329,16.5232,32.1961,26.2278,28.0278
1,3,8,0.5556,21.8081,2.7055,0.6726,2.0329,16.5244,31.8773,26.1329,27.9329
1,3,9,0.5556,21.8121,2.7055,0.6726,2.0329,16.5274,31.4486,26.0068,27.8068
1,3,10,1.1111,21.8208,2.7055,0.6726,2.0329,16.6721,30.5625,25.8889,27.6889
1,3,11,1.6667,21.8371,2.7055,0.6728,2.0328,16.8216,28.5375,25.4322,27.2322
1,3,12,3.3333,21.8583,2.7055,0.7358,1.9697,16.8199,26.7633,24.8952,26.6952
1,3,13,3.3333,21.8791,2.7055,0.738,1.9675,16.82,25.017,24.3683,26.1683
1,3,14,2.7778,21.885,2.7055,0.7172,1.9883,16.8199,25.6571,24.5614,26.3614
1,3,15,2.2222,21.8878,2.7055,0.6972,2.0083,16.8199,24.282,24.1465,25.9465
1,3,16,2.2222,21.8743,2.7055,0.6957,2.0099,16.8213,27.8858,25.2353,27.0353
1,3,17,2.2222,21.8487,2.7055,0.693,2.0125,16.8212,28.7558,25.4977,27.2977
1,3,18,1.6667,21.8392,2.7055,0.673,2.0325,16.8212,29.4274,25.7004,27.5004
1,3,19,1.1111,21.8317,2.7055,0.6726,2.0329,16.7886,29.9138,25.8135,27.6135
1,3,20,0.5556,21.8227,2.7055,0.6726,2.0329,16.5354,31.1451,25.9235,27.7235
1,3,21,0.5556,21.8168,2.7055,0.6726,2.0329,16.5309,31.3021,25.9663,27.7663
1,3,22,-0.5556,21.8053,2.7055,0.6726,2.0329,16.2461,32.7698,26.1141,27.9141
1,3,23,-3.8889,21.7653,2.7055,0.6726,2.0329,15.3873,36.6593,26.3938,28.1938
1,3,24,-6.1111,21.7154,2.7055,0.6726,2.0329,14.7973,39.7356,26.7031,28.5031
1,4,1,-7.7778,21.6774,2.7165,0.6726,2.0439,14.3841,42.0808,26.9235,28.7235
1,4,2,-8.8889,21.6497,2.7359,0.6726,2.0632,14.1417,43.5931,27.0289,28.8289
1,4,3,-9.4444,21.6383,2.7324,0.6726,2.0598,13.9867,44.2121,27.0664,28.8664
1,4,4,-9.4444,21.6315,2.7451,0.6726,2.0725,14.0169,44.7428,27.1939,28.9939
1,4,5,-9.4444,21.6293,2.7396,0.6726,2.067,14.0001,44.8887,27.2457,29.0457
1,4,6,-10,21.6254,2.7445,0.6726,2.0719,13.8746,45.4038,27.2424,29.0424
1,4,7,-10,21.6217,2.7414,0.6726,2.0688,13.863,45.4688,27.2646,29.0646
1,4,8,-10,21.6176,2.753,0.6726,2.0804,13.8926,45.8916,27.3632,29.1632
1,4,9,-9.4444,21.6857,2.7055,0.6726,2.0329,13.9463,36.7206,24.9161,26.7161
1,4,10,-8.8889,21.7851,2.7055,0.6726,2.0329,14.1591,30.7717,23.3586,25.1586
1,4,11,-8.3333,21.838,2.7055,0.6726,2.0329,14.337,27.5848,22.5889,24.3889
1,4,12,-7.2222,21.8764,2.7055,0.6726,2.0329,14.6421,24.3177,21.9244,23.7244
1,4,13,-6.6667,21.9075,2.7055,0.6726,2.0329,14.8036,22.0466,21.4094,23.2094
1,4,14,-6.1111,21.9199,2.7055,0.6726,2.0329,14.951,20.9914,21.2439,23.0439
1,4,15,-5.5556,21.8944,2.7055,0.6726,2.0329,15.0699,26.3786,22.9811,24.7811
1,4,16,-5.5556,21.8525,2.7055,0.6726,2.0329,15.0384,28.8431,23.6878,25.4878
1,4,17,-5,21.8221,2.7055,0.6726,2.0329,15.1537,31.7633,24.6826,26.4826
1,4,18,-5.5556,21.7945,2.7055,0.6726,2.0329,14.9949,33.449,25.0239,26.8239
1,4,19,-5,21.7851,2.7055,0.6726,2.0329,15.1259,33.3431,25.1277,26.9277
1,4,20,-3.8889,21.7892,2.7055,0.6726,2.0329,15.4053,33.1036,25.3449,27.1449
1,4,21,-4.4444,21.7828,2.7055,0.6726,2.0329,15.2623,34.1785,25.5196,27.3196
1,4,22,-5,21.7706,2.7055,0.6726,2.0329,15.1151,34.8358,25.5642,27.3642
1,4,23,-5.5556,21.7597,2.7055,0.6726,2.0329,14.9687,35.759,25.6894,27.4894
1,4,24,-2.7778,21.7707,2.7055,0.6726,2.0329,15.6676,33.6462,25.7792,27.5792
1,5,1,-1.1111,21.8004,2.7055,0.6726,2.0329,16.1043,31.8786,25.6992,27.4992
1,5,2,0.5556,21.8232,2.7055,0.6726,2.0329,16.5358,30.2697,25.6601,27.4601
1,5,3,0.5556,21.8351,2.7055,0.6726,2.0329,16.5447,30.0159,25.5928,27.3928
1,5,4,-3.3333,21.8088,2.7055,0.6726,2.0329,15.5581,33.5256,25.6297,27.4297
1,5,5,-2.7778,21.7865,2.7055,0.6726,2.0329,15.6795,33.1841,25.6527,27.4527
1,5,6,-2.7778,21.7883,2.7055,0.6726,2.0329,15.6808,33.6906,25.8063,27.6063
1,5,7,-2.2222,21.7909,2.7055,0.6726,2.0329,15.8209,32.9601,25.7317,27.5317
1,5,8,-2.2222,21.7955,2.7055,0.6726,2.0329,15.8243,33.067,25.7673,27.5673
1,5,9,-1.1111,21.8144,2.7055,0.6726,2.0329,16.1148,30.1263,25.1827,26.9827
1,5,10,-0.5556,21.8493,2.7055,0.6726,2.0329,16.3791,27.3529,24.6197,26.4197
1,5,11,-1.1111,21.8621,2.7055,0.6726,2.0329,16.2224,27.4923,24.5005,26.3005
1,5,12,-1.1111,21.8648,2.7055,0.6726,2.0329,16.2231,26.6941,24.2609,26.0609
1,5,13,-2.7778,21.8624,2.7055,0.6726,2.0329,15.8105,27.4008,24.0493,25.8493
1,5,14,-3.3333,21.8546,2.7055,0.6726,2.0329,15.6959,27.2207,23.8773,25.6773
1,5,15,-4.4444,21.8269,2.7055,0.6726,2.0329,15.2954,31.9467,24.884,26.684
1,5,16,-4.4444,21.7917,2.7055,0.6726,2.0329,15.2691,33.4416,25.3054,27.1054
1,5,17,-5,21.7683,2.7055,0.6726,2.0329,15.1133,35.683,25.8165,27.6165
1,5,18,-5,21.7509,2.7055,0.6726,2.0329,15.1003,36.2022,25.9587,27.7587
1,5,19,-5,21.7462,2.7055,0.6726,2.0329,15.0967,36.6683,26.0949,27.8949
1,5,20,-5.5556,21.7361,2.7055,0.6726,2.0329,14.951,37.6364,26.2338,28.0338
1,5,21,-5.5556,21.7284,2.7055,0.6726,2.0329,14.9452,37.7723,26.2685,28.0685
1,5,22,-5.5556,21.7256,2.7055,0.6726,2.0329,14.9432,38.0404,26.3468,28.1468
1,5,23,-6.1111,21.7181,2.7055,0.6726,2.0329,14.7994,38.7986,26.4245,28.2245
1,5,24,-6.6667,21.7067,2.7055,0.6726,2.0329,14.6527,39.5893,26.5086,28.3086
1,6,1,-7.2222,21.6925,2.7055,0.6726,2.0329,14.5039,40.671,26.6775,28.4775
1,6,2,-7.7778,21.6763,2.7055,0.6726,2.0329,14.3536,41.7401,26.8407,28.6407
1,6,3,-8.3333,21.6644,2.7067,0.6726,2.0341,14.2099,42.4374,26.8935,28.6935
1,6,4,-8.8889,21.6486,2.7311,0.6726,2.0585,14.1278,43.4982,27.0086,28.8086
1,6,5,-8.8889,21.6439,2.7197,0.6726,2.0471,14.0927,43.4372,27.0079,28.8079
1,6,6,-8.8889,21.644,2.726,0.6726,2.0534,14.1103,43.5504,27.0298,28.8298
1,6,7,-8.8889,21.6407,2.7275,0.6726,2.0549,14.1119,43.7162,27.0737,28.8737
1,6,8,-8.3333,21.6463,2.7164,0.6726,2.0438,14.2229,43.1981,27.0884,28.8884
1,6,9,-7.7778,21.7115,2.7055,0.6726,2.0329,14.3801,34.7322,24.7716,26.5716
1,6,10,-7.2222,21.794,2.7055,0.6726,2.0329,14.5802,30.6222,23.7484,25.5484
1,6,11,-6.6667,21.832,2.7055,0.6726,2.0329,14.7468,28.0982,23.1643,24.9643
1,6,12,-6.6667,21.835,2.7055,0.6726,2.0329,14.7491,29.6452,23.63,25.43
1,6,13,-6.1111,21.8053,2.7055,0.6726,2.0329,14.8649,32.4585,24.5925,26.3925
1,6,14,-5,21.7873,2.7055,0.6726,2.0329,15.1276,32.7774,24.9598,26.7598
1,6,15,-5,21.7767,2.7055,0.6726,2.0329,15.1196,34.126,25.356,27.156
1,6,16,-4.4444,21.7643,2.7055,0.6726,2.0329,15.2484,34.7434,25.6747,27.4747
1,6,17,-4.4444,21.7581,2.7055,0.6726,2.0329,15.2438,35.287,25.833,27.633
1,6,18,-5,21.7498,2.7055,0.6726,2.0329,15.0994,35.9594,25.885,27.685
1,6,19,-5,21.7479,2.7055,0.6726,2.0329,15.098,35.596,25.7746,27.5746
1,6,20,-3.8889,21.7507,2.7055,0.6726,2.0329,15.3763,35.7094,26.0972,27.8972
1,6,21,-3.8889,21.7487,2.7055,0.6726,2.0329,15.3748,35.9929,26.1808,27.9808
1,6,22,-3.3333,21.7509,2.7055,0.6726,2.0329,15.5146,35.5486,26.1924,27.9924
1,6,23,-2.7778,21.7589,2.7055,0.6726,2.0329,15.6588,34.9993,26.1768,27.9768
1,6,24,-2.7778,21.7616,2.7055,0.6726,2.0329,15.6607,35.1448,26.2225,28.0225
1,7,1,-2.7778,21.7616,2.7055,0.6726,2.0329,15.6608,34.9495,26.1639,27.9639
1,7,2,-2.7778,21.7622,2.7055,0.6726,2.0329,15.6612,35.1088,26.2122,28.0122
1,7,3,-3.3333,21.7555,2.7055,0.6726,2.0329,15.5181,35.903,26.3024,28.1024
1,7,4,-4.4444,21.7385,2.7055,0.6726,2.0329,15.2291,37.3412,26.4342,28.2342
1,7,5,-6.6667,21.7067,2.7055,0.6726,2.0329,14.6527,40.0079,26.634,28.434
1,7,6,-8.3333,21.6728,2.7055,0.6726,2.0329,14.2128,41.9234,26.7486,28.5486
1,7,7,-9.4444,21.648,2.7196,0.6726,2.047,13.9581,43.3871,26.8527,28.6527
1,7,8,-10,21.6278,2.7402,0.6726,2.0675,13.8642,44.5515,27.0014,28.8014
1,7,9,-10.5556,21.673,2.7055,0.6726,2.0329,13.6606,38.0252,25.0088,26.8088
1,7,10,-11.1111,21.7187,2.7055,0.6726,2.0329,13.5567,37.6406,24.7862,26.5862
1,7,11,-11.6667,21.7108,2.7055,0.6726,2.0329,13.4127,38.3364,24.8439,26.6439
1,7,12,-12.2222,21.6989,2.7055,0.6726,2.0329,13.2657,39.0904,24.9158,26.7158
1,7,13,-12.2222,21.702,2.7055,0.6726,2.0329,13.268,37.9479,24.5777,26.3777
1,7,14,-11.6667,21.7098,2.7055,0.6726,2.0329,13.4119,37.9773,24.7361,26.5361
1,7,15,-11.1111,21.7521,2.7055,0.6726,2.0329,13.5818,30.7024,22.7422,24.5422
1,7,16,-11.6667,21.7909,2.7055,0.6726,2.0329,13.4729,31.0437,22.7315,24.5315
1,7,17,-12.2222,21.729,2.7156,0.6726,2.043,13.3197,40.5127,25.3509,27.1509
1,7,18,-12.7778,21.6563,2.731,0.6726,2.0584,13.1753,42.8748,25.8301,27.6301
1,7,19,-12.7778,21.6371,2.7275,0.6726,2.0549,13.1502,43.5911,26.0315,27.8315
1,7,20,-12.2222,21.6337,2.7273,0.6726,2.0547,13.2839,43.7708,26.2254,28.0254
1,7,21,-12.2222,21.6236,2.7494,0.6726,2.0768,13.3435,44.6879,26.4526,28.2526
1,7,22,-12.7778,21.6011,2.7828,0.6726,2.1102,13.2914,46.253,26.6945,28.4945
1,7,23,-13.3333,21.5808,2.7997,0.6726,2.1271,13.1927,47.436,26.8509,28.6509
1,7,24,-13.8889,21.5624,2.8218,0.6726,2.1492,13.1119,48.6804,27.0148,28.8148
1,8,1,-13.8889,21.5551,2.8171,0.6726,2.1444,13.0921,48.9671,27.0994,28.8994
1,8,2,-13.8889,21.5517,2.8249,0.6726,2.1522,13.1129,49.389,27.2029,29.0029
1,8,3,-14.4444,21.5438,2.8292,0.6726,2.1566,12.9877,50.0348,27.2339,29.0339
1,8,4,-14.4444,21.5388,2.8303,0.6726,2.1577,12.9872,50.3591,27.3202,29.1202
1,8,5,-15,21.5353,2.8289,0.6726,2.1562,12.8482,50.7733,27.2993,29.0993
1,8,6,-15,21.5293,2.8363,0.6726,2.1636,12.8662,51.1801,27.396,29.196
1,8,7,-14.4444,21.5351,2.8193,0.6726,2.1466,12.9511,50.7055,27.4371,29.2371
1,8,8,-14.4444,21.5439,2.807,0.6726,2.1343,12.9201,50.35,27.366,29.166
1,8,9,-14.4444,21.573,2.7653,0.6726,2.0926,12.8121,47.2231,26.56,28.36
1,8,10,-14.4444,21.6099,2.7358,0.6726,2.0631,12.7453,44.7627,25.9145,27.7145
1,8,11,-14.4444,21.6483,2.7055,0.6726,2.0329,12.6751,41.3355,24.9689,26.7689
1,8,12,-13.8889,21.6937,2.7055,0.6726,2.0329,12.8474,37.8368,24.1074,25.9074
1,8,13,-14.4444,21.7094,2.706,0.6726,2.0333,12.7226,38.2431,24.0966,25.8966
1,8,14,-13.8889,21.7023,2.7082,0.6726,2.0356,12.8627,38.5675,24.3293,26.1293
1,8,15,-13.8889,21.6976,2.7523,0.6726,2.0797,13.0007,37.6485,24.0201,25.8201
1,8,16,-13.8889,21.7021,2.7738,0.6726,2.1011,13.0714,36.6653,23.7226,25.5226
1,8,17,-14.4444,21.6478,2.8145,0.6726,2.1418,13.0221,45.4459,26.0309,27.8309
1,8,18,-15,21.5783,2.8341,0.6726,2.1615,12.897,47.8708,26.4991,28.2991
1,8,19,-15.5556,21.5471,2.8652,0.6726,2.1926,12.8371,49.7259,26.8098,28.6098
1,8,20,-16.6667,21.5185,2.8948,0.6726,2.2222,12.6458,51.4867,26.9561,28.7561
1,8,21,-17.2222,21.4976,2.9131,0.6726,2.2404,12.5572,52.6941,27.1066,28.9066
1,8,22,-17.2222,21.4902,2.9146,0.6726,2.2419,12.5561,53.2409,27.2489,29.0489
1,8,23,-17.7778,21.4836,2.9222,0.6726,2.2495,12.4463,54.1035,27.3326,29.1326
1,8,24,-18.3333,21.4674,2.9518,0.6726,2.2792,12.3981,55.3755,27.4787,29.2787
1,9,1,-18.3333,21.465,2.9334,0.6726,2.2607,12.3391,55.441,27.5294,29.3294
1,9,2,-18.8889,21.4528,2.9726,0.6726,2.3,12.3245,56.8519,27.6949,29.4949
1,9,3,-19.4444,21.4387,2.9796,0.6726,2.307,12.2095,57.741,27.7775,29.5775
1,9,4,-19.4444,21.4347,2.9827,0.6726,2.3101,12.216,58.1101,27.8676,29.6676
1,9,5,-19.4444,21.4272,3.0018,0.6726,2.3292,12.2689,58.7744,28.0014,29.8014
1,9,6,-20,21.419,3.0077,0.6726,2.3351,12.1562,59.5916,28.0701,29.8701
1,9,7,-20,21.4151,3.0099,0.6726,2.3372,12.1599,59.8959,28.1437,29.9437
1,9,8,-20,21.4097,3.0236,0.6726,2.351,12.1977,60.3803,28.2397,30.0397
1,9,9,-19.4444,21.5037,2.8509,0.6726,2.1783,11.8426,50.3143,26.0022,27.8022
1,9,10,-18.8889,21.6073,2.7942,0.6726,2.1216,11.8591,44.7683,24.7142,26.5142
1,9,11,-17.7778,21.6612,2.7457,0.6726,2.073,11.9994,40.9198,23.9633,25.7633
1,9,12,-17.2222,21.6993,2.7434,0.6726,2.0708,12.1566,38.5513,23.4434,25.2434
1,9,13,-16.1111,21.7282,2.7369,0.6726,2.0642,12.4286,35.4757,22.8497,24.6497
1,9,14,-14.4444,21.7661,2.725,0.6726,2.0524,12.8281,31.7969,22.2223,24.0223
1,9,15,-13.8889,21.8438,2.743,0.6726,2.0704,13.0815,31.3872,22.3021,24.1021
1,9,16,-13.8889,21.8332,2.758,0.6726,2.0853,13.1211,32.4741,22.6105,24.4105
1,9,17,-13.8889,21.7071,2.7821,0.6726,2.1095,13.1011,42.0785,25.2894,27.0894
1,9,18,-13.8889,21.6397,2.7883,0.6726,2.1157,13.0691,44.2183,25.8474,27.6474
1,9,19,-14.4444,21.6132,2.8026,0.6726,2.13,12.9593,45.7546,26.109,27.909
1,9,20,-13.8889,21.5916,2.8283,0.6726,2.1556,13.1534,46.8611,26.5081,28.3081
1,9,21,-13.3333,21.5913,2.81,0.6726,2.1374,13.2313,46.5613,26.5904,28.3904
1,9,22,-12.2222,21.6028,2.7919,0.6726,2.1193,13.4537,45.9372,26.7294,28.5294
1,9,23,-11.6667,21.6129,2.7768,0.6726,2.1042,13.5515,45.5206,26.7829,28.5829
1,9,24,-11.1111,21.6159,2.7758,0.6726,2.1031,13.6854,45.4935,26.92,28.72
1,10,1,-10.5556,21.622,2.7606,0.6726,2.0879,13.7817,44.9502,26.9348,28.7348
1,10,2,-10.5556,21.6232,2.7622,0.6726,2.0896,13.7873,45.1634,26.9951,28.7951
1,10,3,-9.4444,21.6336,2.737,0.6726,2.0643,13.9959,44.0248,26.9989,28.7989
1,10,4,-9.4444,21.6416,2.7344,0.6726,2.0618,13.9948,43.9868,26.9986,28.7986
1,10,5,-11.1111,21.6123,2.7906,0.6726,2.1179,13.7248,46.4549,27.1693,28.9693
1,10,6,-11.1111,21.5918,2.7903,0.6726,2.1177,13.7085,47.0163,27.3159,29.1159
1,10,7,-12.2222,21.5779,2.8171,0.6726,2.1444,13.5074,48.3528,27.3591,29.1591
1,10,8,-12.2222,21.5656,2.8188,0.6726,2.1461,13.5029,48.7672,27.4646,29.2646
1,10,9,-11.6667,21.5819,2.7788,0.6726,2.1062,13.5339,47.2678,27.2624,29.0624
1,10,10,-11.6667,21.6042,2.7504,0.6726,2.0778,13.4677,45.9057,26.935,28.735
1,10,11,-11.1111,21.6289,2.7134,0.6726,2.0407,13.5128,43.8998,26.5697,28.3697
1,10,12,-10.5556,21.6521,2.7078,0.6726,2.0352,13.6516,42.2514,26.25,28.05
1,10,13,-10.5556,21.6652,2.7074,0.6726,2.0348,13.6603,41.4586,26.0246,27.8246
1,10,14,-9.4444,21.6771,2.7055,0.6726,2.0329,13.9398,40.4381,26.02,27.82
1,10,15,-8.8889,21.6867,2.7055,0.6726,2.0329,14.0852,40.2104,26.1034,27.9034
1,10,16,-8.3333,21.6804,2.7055,0.6726,2.0329,14.2186,41.2718,26.5598,28.3598
1,10,17,-8.3333,21.6668,2.7055,0.6726,2.0329,14.2083,42.2702,26.8476,28.6476
1,10,18,-7.7778,21.6644,2.7055,0.6726,2.0329,14.3447,41.9205,26.8853,28.6853
1,10,19,-8.3333,21.6614,2.7055,0.6726,2.0329,14.2043,42.6344,26.9523,28.7523
1,10,20,-7.2222,21.667,2.7055,0.6726,2.0329,14.4847,41.3443,26.859,28.659
1,10,21,-4.4444,21.7012,2.7055,0.6726,2.0329,15.201,38.3775,26.7159,28.5159
1,10,22,0,21.7492,2.7055,0.6726,2.0329,16.342,34.8084,26.8274,28.6274
1,10,23,-3.3333,21.7473,2.7055,0.6726,2.0329,15.5119,38.0681,26.9464,28.7464
1,10,24,-3.3333,21.7195,2.7055,0.6726,2.0329,15.491,38.4526,27.0401,28.8401
1,11,1,-4.4444,21.7095,2.7055,0.6726,2.0329,15.2073,39.8272,27.1575,28.9575
1,11,2,-5.5556,21.6897,2.7055,0.6726,2.0329,14.9161,41.0322,27.2154,29.0154
1,11,3,-6.1111,21.6756,2.7055,0.6726,2.0329,14.7674,41.8622,27.309,29.109
1,11,4,-7.2222,21.6561,2.7299,0.6726,2.0573,14.5407,43.3687,27.4073,29.2073
1,11,5,-7.2222,21.6479,2.7224,0.6726,2.0498,14.515,43.3587,27.413,29.213
1,11,6,-7.7778,21.6427,2.7352,0.6726,2.0626,14.4078,44.0563,27.4471,29.2471
1,11,7,-8.3333,21.6321,2.7411,0.6726,2.0685,14.2791,44.6251,27.4523,29.2523
1,11,8,-8.8889,21.6182,2.7617,0.6726,2.0891,14.1881,45.7504,27.5885,29.3885
1,11,9,-11.1111,21.6106,2.754,0.6726,2.0814,13.6188,45.7138,27.0194,28.8194
1,11,10,-13.3333,21.5923,2.7796,0.6726,2.107,13.1408,46.9848,26.7644,28.5644
1,11,11,-14.4444,21.5668,2.7919,0.6726,2.1193,12.8911,48.6727,26.9296,28.7296
1,11,12,-15,21.5589,2.7905,0.6726,2.1179,12.7467,48.8129,26.8258,28.6258
1,11,13,-14.4444,21.5929,2.7544,0.6726,2.0818,12.7926,45.065,25.9631,27.7631
1,11,14,-14.4444,21.5839,2.8008,0.6726,2.1282,12.9316,48.4675,26.8685,28.6685
1,11,15,-14.4444,21.6129,2.7888,0.6726,2.1162,12.9164,40.2447,24.538,26.338
1,11,16,-15,21.6652,2.8214,0.6726,2.1488,12.9242,39.5271,24.207,26.007
1,11,17,-15,21.6089,2.8535,0.6726,2.1808,12.9793,48.628,26.7068,28.5068
1,11,18,-16.1111,21.5321,2.8909,0.6726,2.2183,12.7736,51.653,27.1558,28.9558
1,11,19,-16.6667,21.5048,2.8927,0.6726,2.2201,12.629,52.8772,27.3353,29.1353
1,11,20,-17.7778,21.4819,2.9289,0.6726,2.2563,12.4658,54.7338,27.492,29.292
1,11,21,-18.3333,21.4654,2.9367,0.6726,2.264,12.3497,55.7926,27.6198,29.4198
1,11,22,-18.8889,21.4539,2.9567,0.6726,2.284,12.2761,56.8157,27.7171,29.5171
1,11,23,-19.4444,21.4363,2.9878,0.6726,2.3152,12.2331,58.1537,27.8705,29.6705
1,11,24,-20,21.4206,3.0092,0.6726,2.3366,12.1623,59.3156,27.9946,29.7946
1,12,1,-20.5556,21.4104,3.0191,0.6726,2.3465,12.0608,60.1199,28.0497,29.8497
1,12,2,-21.1111,21.4024,3.0265,0.6726,2.3538,11.9538,60.9742,28.1244,29.9244
1,12,3,-21.1111,21.3981,3.0288,0.6726,2.3562,11.9578,61.3024,28.2031,30.0031
1,12,4,-21.6667,21.3872,3.0559,0.6726,2.3833,11.9108,62.2828,28.2668,30.0668
1,12,5,-21.6667,21.3824,3.0488,0.6726,2.3762,11.885,62.5139,28.3383,30.1383
1,12,6,-21.6667,21.3816,3.0555,0.6726,2.3829,11.9051,62.7439,28.3841,30.1841
1,12,7,-21.6667,21.3826,3.045,0.6726,2.3724,11.8732,62.6652,28.3863,30.1863
1,12,8,-22.2222,21.3713,3.0709,0.6726,2.3982,11.8228,63.5152,28.4161,30.2161
1,12,9,-21.6667,21.4567,2.9073,0.6726,2.2346,11.4796,53.8312,26.3165,28.1165
1,12,10,-21.1111,21.555,2.8656,0.6726,2.193,11.5403,48.4467,25.09,26.89
1,12,11,-20.5556,21.5999,2.8065,0.6726,2.1339,11.4967,45.662,24.5345,26.3345
1,12,12,-20,21.6234,2.8354,0.6726,2.1628,11.7493,44.0961,24.2228,26.0228
1,12,13,-18.8889,21.6421,2.8417,0.6726,2.1691,12.0485,41.1673,23.6799,25.4799
1,12,14,-18.3333,21.6512,2.8842,0.6726,2.2115,12.3262,39.7566,23.4045,25.2045
1,12,15,-17.7778,21.6642,2.887,0.6726,2.2144,12.4748,37.684,22.9707,24.7707
1,12,16,-17.2222,21.6773,2.8839,0.6726,2.2113,12.6046,37.2266,22.9889,24.7889
1,12,17,-17.7778,21.6065,2.9368,0.6726,2.2642,12.5863,48.3969,25.8423,27.6423
1,12,18,-17.7778,21.5277,2.9468,0.6726,2.2742,12.556,51.2016,26.5312,28.3312
1,12,19,-17.7778,21.5077,2.95,0.6726,2.2773,12.5501,52.3871,26.8335,28.6335
1,12,20,-17.7778,21.4998,2.9446,0.6726,2.2719,12.5276,52.7376,26.9318,28.7318
1,12,21,-17.7778,21.4957,2.9408,0.6726,2.2682,12.513,53.1016,27.0344,28.8344
1,12,22,-17.7778,21.498,2.9206,0.6726,2.248,12.4527,52.989,27.0403,28.8403
1,12,23,-18.3333,21.4891,2.9404,0.6726,2.2677,12.3794,53.9222,27.1205,28.9205
1,12,24,-18.3333,21.4751,2.9547,0.6726,2.282,12.4127,54.7548,27.3107,29.1107
1,13,1,-18.3333,21.4757,2.9368,0.6726,2.2642,12.358,54.7747,27.3493,29.1493
1,13,2,-18.8889,21.4754,2.9366,0.6726,2.264,12.2301,55.0221,27.2831,29.0831
1,13,3,-18.8889,21.4672,2.9476,0.6726,2.275,12.2582,55.7127,27.4448,29.2448
1,13,4,-18.8889,21.4674,2.934,0.6726,2.2614,12.2157,55.664,27.4571,29.2571
1,13,5,-19.4444,21.4564,2.9669,0.6726,2.2942,12.1836,56.6823,27.5304,29.3304
1,13,6,-19.4444,21.453,2.9476,0.6726,2.275,12.1205,56.6746,27.5619,29.3619
1,13,7,-19.4444,21.4481,2.9717,0.6726,2.299,12.1922,57.4142,27.7124,29.5124
1,13,8,-17.7778,21.4682,2.9055,0.6726,2.2329,12.3827,55.5409,27.7486,29.5486
1,13,9,-17.2222,21.5544,2.7898,0.6726,2.1171,12.2051,47.5257,25.8906,27.6906
1,13,10,-16.1111,21.6237,2.7508,0.6726,2.0782,12.3969,44.1489,25.2985,27.0985
1,13,11,-15.5556,21.6651,2.7425,0.6726,2.0699,12.5364,39.7374,24.1898,25.9898
1,13,12,-15,21.7031,2.7384,0.6726,2.0657,12.6877,37.7902,23.7927,25.5927
1,13,13,-15,21.7193,2.7382,0.6726,2.0656,12.6994,36.5824,23.4505,25.2505
1,13,14,-13.8889,21.7147,2.7286,0.6726,2.056,12.938,38.8123,24.3943,26.1943
1,13,15,-14.4444,21.6641,2.7622,0.6726,2.0896,12.8713,43.296,25.4925,27.2925
1,13,16,-14.4444,21.6079,2.8017,0.6726,2.1291,12.9525,46.0265,26.1843,27.9843
1,13,17,-15,21.5609,2.8671,0.6726,2.1945,12.9836,49.0798,26.7729,28.5729
1,13,18,-15,21.5387,2.8628,0.6726,2.1902,12.9537,49.6505,26.9229,28.7229
1,13,19,-14.4444,21.539,2.8626,0.6726,2.1899,13.0838,49.8269,27.1101,28.9101
1,13,20,-14.4444,21.5428,2.8486,0.6726,2.176,13.0453,49.7455,27.1153,28.9153
1,13,21,-14.4444,21.5381,2.8624,0.6726,2.1898,13.0828,50.2656,27.2332,29.0332
1,13,22,-15,21.5258,2.8773,0.6726,2.2046,12.9871,51.1808,27.316,29.116
1,13,23,-14.4444,21.5284,2.8578,0.6726,2.1852,13.0617,50.8614,27.4019,29.2019
1,13,24,-14.4444,21.5321,2.8607,0.6726,2.1881,13.073,50.7925,27.3799,29.1799
1,14,1,-15,21.5258,2.8635,0.6726,2.1909,12.9459,51.2864,27.3715,29.1715
1,14,2,-14.4444,21.5289,2.8491,0.6726,2.1765,13.0362,50.9592,27.4465,29.2465
1,14,3,-14.4444,21.5331,2.8466,0.6726,2.1739,13.0318,50.9108,27.4411,29.2411
1,14,4,-13.8889,21.5431,2.8187,0.6726,2.1461,13.0879,50.1089,27.4132,29.2132
1,14,5,-13.8889,21.5408,2.8414,0.6726,2.1688,13.1538,50.7684,27.555,29.355
1,14,6,-13.3333,21.5352,2.8447,0.6726,2.1721,13.2904,50.92,27.725,29.525
1,14,7,-13.3333,21.5327,2.8554,0.6726,2.1828,13.3196,51.277,27.8021,29.6021
1,14,8,-13.3333,21.5284,2.8588,0.6726,2.1862,13.3261,51.5344,27.8643,29.6643
1,14,9,-13.3333,21.5368,2.8354,0.6726,2.1628,13.2647,50.8045,27.7124,29.5124
1,14,10,-12.7778,21.6304,2.721,0.6726,2.0483,13.1246,40.4572,25.1077,26.9077
1,14,11,-12.2222,21.7293,2.7205,0.6726,2.0478,13.3349,34.9548,23.6977,25.4977
1,14,12,-11.1111,21.7752,2.7126,0.6726,2.04,13.6207,32.1777,23.1973,24.9973
1,14,13,-10,21.8144,2.7094,0.6726,2.0368,13.9163,28.8565,22.5235,24.3235
1,14,14,-8.8889,21.8426,2.7064,0.6726,2.0338,14.2048,26.7696,22.2065,24.0065
1,14,15,-8.8889,21.9586,2.7055,0.6726,2.0329,14.2894,26.6292,22.2541,24.0541
1,14,16,-8.3333,22.1904,2.7055,0.6726,2.0329,14.6018,26.9252,22.6637,24.4637
1,14,17,-9.4444,22.0307,2.7055,0.6726,2.0329,14.2056,28.9475,22.8611,24.6611
1,14,18,-10,21.7236,2.7055,0.6726,2.0329,13.8367,39.0907,25.5101,27.3101
1,14,19,-10.5556,21.6902,2.7075,0.6726,2.0349,13.6795,40.7167,25.8227,27.6227
1,14,20,-9.4444,21.6867,2.7055,0.6726,2.0329,13.9471,40.1781,25.9498,27.7498
1,14,21,-9.4444,21.6919,2.7055,0.6726,2.0329,13.951,40.1401,25.9426,27.7426
1,14,22,-8.8889,21.6944,2.7055,0.6726,2.0329,14.0909,39.7454,25.9704,27.7704
1,14,23,-8.8889,21.6957,2.7055,0.6726,2.0329,14.0919,39.935,26.0281,27.8281
1,14,24,-8.3333,21.6956,2.7055,0.6726,2.0329,14.2299,39.7719,26.1231,27.9231
1,15,1,-8.3333,21.6898,2.7055,0.6726,2.0329,14.2256,40.7497,26.411,28.211
1,15,2,-10,21.6635,2.722,0.6726,2.0494,13.8392,42.8759,26.5655,28.3655
1,15,3,-10.5556,21.6437,2.7218,0.6726,2.0491,13.6862,43.585,26.6173,28.4173
1,15,4,-10.5556,21.6306,2.747,0.6726,2.0744,13.7495,44.577,26.8563,28.6563
1,15,5,-11.6667,21.6081,2.7732,0.6726,2.1006,13.5374,46.3351,27.0224,28.8224
1,15,6,-12.7778,21.5794,2.8053,0.6726,2.1327,13.3416,48.1672,27.1898,28.9898
1,15,7,-13.3333,21.5604,2.8165,0.6726,2.1439,13.2272,49.1213,27.288,29.088
1,15,8,-15,21.5277,2.8783,0.6726,2.2057,12.9915,51.5954,27.4316,29.2316
1,15,9,-16.1111,21.5932,2.7401,0.6726,2.0675,12.3376,43.4341,25.0776,26.8776
1,15,10,-16.6667,21.6762,2.7275,0.6726,2.0548,12.2203,39.7426,23.9266,25.7266
1,15,11,-16.6667,21.7057,2.723,0.6726,2.0504,12.227,37.575,23.3133,25.1133
1,15,12,-16.6667,21.7274,2.7227,0.6726,2.0501,12.2425,36.301,22.9545,24.7545
1,15,13,-16.6667,21.7331,2.7427,0.6726,2.07,12.3157,35.4686,22.7086,24.5086
1,15,14,-16.6667,21.7368,2.7773,0.6726,2.1046,12.4358,33.7255,22.199,23.999
1,15,15,-16.1111,21.8546,2.7913,0.6726,2.1187,12.706,32.3465,22.0315,23.8315
1,15,16,-16.6667,21.964,2.8362,0.6726,2.1635,12.8023,33.8428,22.4083,24.2083
1,15,17,-17.7778,21.7726,2.8906,0.6726,2.218,12.5696,36.1021,22.6155,24.4155
1,15,18,-18.3333,21.5512,2.9489,0.6726,2.2763,12.4538,49.0479,25.827,27.627
1,15,19,-18.8889,21.507,2.9732,0.6726,2.3006,12.3681,51.4285,26.2718,28.0718
1,15,20,-19.4444,21.4829,2.9934,0.6726,2.3208,12.2865,53.0102,26.5167,28.3167
1,15,21,-20,21.4665,3.0039,0.6726,2.3312,12.1813,53.9627,26.6116,28.4116
1,15,22,-20,21.4562,3.0088,0.6726,2.3361,12.1883,54.6731,26.7852,28.5852
1,15,23,-20.5556,21.4405,3.037,0.6726,2.3644,12.1393,56.0013,26.9492,28.7492
1,15,24,-21.1111,21.4229,3.0573,0.6726,2.3846,12.0649,57.3728,27.1331,28.9331
1,16,1,-21.1111,21.416,3.0561,0.6726,2.3835,12.0561,57.9888,27.2912,29.0912
1,16,2,-20.5556,21.4124,3.066,0.6726,2.3934,12.2054,58.2618,27.4708,29.2708
1,16,3,-20.5556,21.4136,3.0523,0.6726,2.3797,12.1649,58.3297,27.5146,29.3146
1,16,4,-20.5556,21.4076,3.0708,0.6726,2.3981,12.2159,59.0021,27.6519,29.4519
1,16,5,-20,21.4104,3.047,0.6726,2.3744,12.2691,58.745,27.7604,29.5604
1,16,6,-19.4444,21.4201,3.0322,0.6726,2.3596,12.3551,58.2787,27.8034,29.6034
1,16,7,-19.4444,21.4169,3.0463,0.6726,2.3737,12.3947,58.726,27.8915,29.6915
1,16,8,-18.8889,21.4219,3.0199,0.6726,2.3473,12.4434,58.2392,27.9489,29.7489
1,16,9,-18.3333,21.4437,2.9751,0.6726,2.3024,12.4506,56.6973,27.7734,29.5734
1,16,10,-17.2222,21.4777,2.9145,0.6726,2.2419,12.5463,54.0783,27.4699,29.2699
1,16,11,-16.1111,21.5288,2.8451,0.6726,2.1725,12.6302,49.9639,26.7588,28.5588
1,16,12,-15,21.5709,2.8208,0.6726,2.1482,12.8505,46.6989,26.1799,27.9799
1,16,13,-14.4444,21.6143,2.7884,0.6726,2.1158,12.916,42.7973,25.2767,27.0767
1,16,14,-12.7778,21.6486,2.7792,0.6726,2.1065,13.3165,41.7805,25.4405,27.2405
1,16,15,-12.7778,21.6807,2.7976,0.6726,2.125,13.3957,36.2447,23.847,25.647
1,16,16,-12.7778,21.7126,2.813,0.6726,2.1403,13.4653,34.9582,23.4929,25.2929
1,16,17,-13.3333,21.6609,2.8541,0.6726,2.1815,13.4138,44.4026,25.9646,27.7646
1,16,18,-13.3333,21.5893,2.8669,0.6726,2.1943,13.3959,47.6164,26.7941,28.5941
1,16,19,-13.3333,21.5666,2.8646,0.6726,2.1919,13.3717,48.5578,27.045,28.845
1,16,20,-13.3333,21.5567,2.8692,0.6726,2.1965,13.3773,49.2001,27.2094,29.0094
1,16,21,-12.7778,21.5579,2.853,0.6726,2.1804,13.4628,48.9453,27.3055,29.1055
1,16,22,-11.6667,21.5694,2.8367,0.6726,2.1641,13.6887,48.0913,27.3785,29.1785
1,16,23,-11.1111,21.5794,2.824,0.6726,2.1513,13.793,47.6172,27.4141,29.2141
1,16,24,-11.1111,21.5794,2.8276,0.6726,2.1549,13.8029,47.8322,27.4687,29.2687
1,17,1,-10.5556,21.5807,2.8191,0.6726,2.1465,13.9131,47.614,27.5625,29.3625
1,17,2,-10.5556,21.5836,2.8149,0.6726,2.1422,13.9037,47.5931,27.5673,29.3673
1,17,3,-10.5556,21.5822,2.8145,0.6726,2.1419,13.9018,47.7268,27.6052,29.4052
1,17,4,-10.5556,21.5803,2.8143,0.6726,2.1416,13.8996,47.8705,27.6455,29.4455
1,17,5,-10,21.5871,2.7955,0.6726,2.1229,13.9868,47.2771,27.6577,29.4577
1,17,6,-9.4444,21.5969,2.7853,0.6726,2.1127,14.1006,46.7932,27.6864,29.4864
1,17,7,-9.4444,21.5983,2.7872,0.6726,2.1146,14.1068,46.8801,27.7089,29.5089
1,17,8,-9.4444,21.5948,2.7909,0.6726,2.1182,14.114,47.0958,27.761,29.561
1,17,9,-8.8889,21.6216,2.7359,0.6726,2.0632,14.1204,44.3363,27.2264,29.0264
1,17,10,-8.3333,21.6828,2.7055,0.6726,2.0329,14.2204,38.5765,25.7557,27.5557
1,17,11,-7.2222,21.7204,2.7055,0.6726,2.0329,14.5249,38.1842,25.955,27.755
1,17,12,-6.1111,21.7406,2.7055,0.6726,2.0329,14.8162,35.3603,25.4117,27.2117
1,17,13,-5.5556,21.7676,2.7055,0.6726,2.0329,14.9747,33.8734,25.1303,26.9303
1,17,14,-5,21.7789,2.7055,0.6726,2.0329,15.1213,33.3245,25.1174,26.9174
1,17,15,-5.5556,21.7816,2.7055,0.6726,2.0329,14.9852,33.0397,24.8911,26.6911
1,17,16,-5.5556,21.7807,2.7055,0.6726,2.0329,14.9845,33.1294,24.9173,26.7173
1,17,17,-6.1111,21.7536,2.7055,0.6726,2.0329,14.8261,37.5441,26.0763,27.8763
1,17,18,-6.1111,21.7173,2.7055,0.6726,2.0329,14.7988,39.096,26.5129,28.3129
1,17,19,-6.1111,21.7065,2.7055,0.6726,2.0329,14.7907,39.4084,26.5981,28.3981
1,17,20,-6.1111,21.7018,2.7055,0.6726,2.0329,14.7871,39.8378,26.7231,28.5231
1,17,21,-6.1111,21.6967,2.7055,0.6726,2.0329,14.7833,40.14,26.8096,28.6096
1,17,22,-6.1111,21.6947,2.7055,0.6726,2.0329,14.7817,40.1983,26.8254,28.6254
1,17,23,-6.1111,21.694,2.7055,0.6726,2.0329,14.7812,40.2549,26.8419,28.6419
1,17,24,-6.1111,21.6932,2.7055,0.6726,2.0329,14.7806,40.3018,26.8553,28.6553
1,18,1,-5.5556,21.6956,2.7055,0.6726,2.0329,14.9206,39.9824,26.9054,28.7054
1,18,2,-6.1111,21.6926,2.7055,0.6726,2.0329,14.7802,40.6632,26.9631,28.7631
1,18,3,-6.1111,21.6876,2.7055,0.6726,2.0329,14.7764,40.644,26.9534,28.7534
1,18,4,-6.1111,21.6877,2.7055,0.6726,2.0329,14.7765,40.7302,26.9794,28.7794
1,18,5,-6.1111,21.6864,2.7055,0.6726,2.0329,14.7756,40.8131,27.0032,28.8032
1,18,6,-6.6667,21.6808,2.7055,0.6726,2.0329,14.6332,41.4526,27.0463,28.8463
1,18,7,-7.2222,21.6696,2.7055,0.6726,2.0329,14.4867,42.3137,27.1512,28.9512
1,18,8,-7.7778,21.6569,2.7165,0.6726,2.0439,14.3686,43.1213,27.2173,29.0173
1,18,9,-7.2222,21.69,2.7055,0.6726,2.0329,14.502,38.1161,25.9108,27.7108
1,18,10,-6.6667,21.7398,2.7055,0.6726,2.0329,14.6776,35.7734,25.3917,27.1917
1,18,11,-6.6667,21.7564,2.7055,0.6726,2.0329,14.6901,34.9859,25.1688,26.9688
1,18,12,-5.5556,21.7704,2.7055,0.6726,2.0329,14.9768,33.5763,25.0434,26.8434
1,18,13,-5.5556,21.7917,2.7055,0.6726,2.0329,14.9928,31.587,24.4634,26.2634
1,18,14,-5.5556,21.7947,2.7055,0.6726,2.0329,14.995,32.7762,24.8223,26.6223
1,18,15,-5,21.7874,2.7055,0.6726,2.0329,15.1277,32.7492,24.9514,26.7514
1,18,16,-5,21.7877,2.7055,0.6726,2.0329,15.1279,32.7161,24.9417,26.7417
1,18,17,-5,21.7685,2.7055,0.6726,2.0329,15.1134,35.7783,25.8453,27.6453
1,18,18,-5.5556,21.7397,2.7055,0.6726,2.0329,14.9537,37.3944,26.164,27.964
1,18,19,-5.5556,21.7254,2.7055,0.6726,2.0329,14.9429,38.0152,26.339,28.139
1,18,20,-6.1111,21.7149,2.7055,0.6726,2.0329,14.7969,38.9299,26.4613,28.2613
1,18,21,-5.5556,21.7122,2.7055,0.6726,2.0329,14.9331,38.5411,26.4863,28.2863
1,18,22,-5.5556,21.7148,2.7055,0.6726,2.0329,14.9351,38.6913,26.5334,28.3334
1,18,23,-5.5556,21.7129,2.7055,0.6726,2.0329,14.9336,38.7578,26.5519,28.3519
1,18,24,-5.5556,21.7109,2.7055,0.6726,2.0329,14.9321,38.9889,26.6195,28.4195
1,19,1,-5.5556,21.7083,2.7055,0.6726,2.0329,14.9301,39.1398,26.6627,28.4627
1,19,2,-5.5556,21.7073,2.7055,0.6726,2.0329,14.9293,39.1799,26.674,28.474
1,19,3,-5.5556,21.7056,2.7055,0.6726,2.0329,14.9281,39.3821,26.7332,28.5332
1,19,4,-5.5556,21.7034,2.7055,0.6726,2.0329,14.9264,39.5038,26.768,28.568
1,19,5,-5.5556,21.7027,2.7055,0.6726,2.0329,14.9259,39.5192,26.7721,28.5721
1,19,6,-5.5556,21.702,2.7055,0.6726,2.0329,14.9254,39.6035,26.7968,28.5968
1,19,7,-6.1111,21.6959,2.7055,0.6726,2.0329,14.7827,40.2742,26.8492,28.6492
1,19,8,-5.5556,21.6967,2.7055,0.6726,2.0329,14.9213,39.5982,26.791,28.591
1,19,9,-5.5556,21.7066,2.7055,0.6726,2.0329,14.9288,38.9585,26.6071,28.4071
1,19,10,-4.4444,21.7254,2.7055,0.6726,2.0329,15.2192,36.8961,26.2904,28.0904
1,19,11,-3.8889,21.7491,2.7055,0.6726,2.0329,15.3751,35.5084,26.0356,27.8356
1,19,12,-3.3333,21.7676,2.7055,0.6726,2.0329,15.5272,33.972,25.7318,27.5318
1,19,13,-2.7778,21.7938,2.7055,0.6726,2.0329,15.685,31.4799,25.1462,26.9462
1,19,14,-2.7778,21.8004,2.7055,0.6726,2.0329,15.6899,32.7287,25.5267,27.3267
1,19,15,-2.2222,21.7981,2.7055,0.6726,2.0329,15.8263,31.861,25.4067,27.2067
1,19,16,-1.6667,21.8032,2.7055,0.6726,2.0329,15.9683,32.285,25.681,27.481
1,19,17,-1.6667,21.7979,2.7055,0.6726,2.0329,15.9643,32.7789,25.8255,27.6255
1,19,18,-2.2222,21.7878,2.7055,0.6726,2.0329,15.8186,33.7985,25.9813,27.7813
1,19,19,-2.2222,21.7779,2.7055,0.6726,2.0329,15.8112,34.2545,26.1108,27.9108
1,19,20,-2.2222,21.7757,2.7055,0.6726,2.0329,15.8095,34.3309,26.132,27.932
1,19,21,-2.2222,21.7769,2.7055,0.6726,2.0329,15.8104,34.2411,26.1059,27.9059
1,19,22,-1.6667,21.7827,2.7055,0.6726,2.0329,15.9529,33.5357,26.0413,27.8413
1,19,23,-2.2222,21.7822,2.7055,0.6726,2.0329,15.8144,34.2307,26.107,27.907
1,19,24,-2.2222,21.7764,2.7055,0.6726,2.0329,15.81,34.3015,26.1237,27.9237
1,20,1,-1.6667,21.7817,2.7055,0.6726,2.0329,15.9521,33.6155,26.0645,27.8645
1,20,2,-1.6667,21.7868,2.7055,0.6726,2.0329,15.9559,33.5761,26.0566,27.8566
1,20,3,-1.6667,21.7866,2.7055,0.6726,2.0329,15.9557,33.5713,26.055,27.855
1,20,4,-1.6667,21.7884,2.7055,0.6726,2.0329,15.9571,33.306,25.9766,27.7766
1,20,5,-1.1111,21.7928,2.7055,0.6726,2.0329,16.0986,32.9672,26.021,27.821
1,20,6,-1.1111,21.7963,2.7055,0.6726,2.0329,16.1012,32.8687,25.994,27.794
1,20,7,-0.5556,21.801,2.7055,0.6726,2.0329,16.2428,32.4043,26.0007,27.8007
1,20,8,-1.6667,21.7967,2.7055,0.6726,2.0329,15.9634,33.3632,26.0003,27.8003
1,20,9,-1.6667,21.7912,2.7055,0.6726,2.0329,15.9593,33.0819,25.9114,27.7114
1,20,10,-1.6667,21.7987,2.7055,0.6726,2.0329,15.9649,32.2459,25.6657,27.4657
1,20,11,-1.1111,21.8128,2.7055,0.6726,2.0329,16.1136,30.8774,25.4075,27.2075
1,20,12,-1.1111,21.8247,2.7055,0.6726,2.0329,16.2149,29.9986,25.2475,27.0475
1,20,13,-1.1111,21.8257,2.7055,0.6726,2.0329,16.2064,30.2843,25.3248,27.1248
1,20,14,-0.5556,21.832,2.7055,0.6726,2.0329,16.3429,29.1207,25.115,26.915
1,20,15,-1.1111,21.8309,2.7055,0.6726,2.0329,16.1937,30.4178,25.3518,27.1518
1,20,16,-0.5556,21.8319,2.7055,0.6726,2.0329,16.3452,28.8443,25.0341,26.8341
1,20,17,-0.5556,21.8321,2.7055,0.6726,2.0329,16.3551,30.6253,25.5808,27.3808
1,20,18,-0.5556,21.8201,2.7055,0.6726,2.0329,16.3577,30.8689,25.6569,27.4569
1,20,19,-1.1111,21.8123,2.7055,0.6726,2.0329,16.2219,31.7391,25.7788,27.5788
1,20,20,-1.1111,21.8082,2.7055,0.6726,2.0329,16.1101,31.838,25.693,27.493
1,20,21,-1.1111,21.8101,2.7055,0.6726,2.0329,16.1116,31.885,25.7087,27.5087
1,20,22,-1.1111,21.8094,2.7055,0.6726,2.0329,16.1111,31.92,25.7187,27.5187
1,20,23,-1.1111,21.8082,2.7055,0.6726,2.0329,16.1102,32.0742,25.7642,27.5642
1,20,24,-1.1111,21.8059,2.7055,0.6726,2.0329,16.1084,32.2786,25.8239,27.6239
1,21,1,-1.6667,21.7988,2.7055,0.6726,2.0329,15.965,33.0702,25.9138,27.7138
1,21,2,-1.6667,21.7957,2.7055,0.6726,2.0329,15.9627,32.7592,25.8178,27.6178
1,21,3,-1.6667,21.7981,2.7055,0.6726,2.0329,15.9644,32.7793,25.8257,27.6257
1,21,4,-2.2222,21.7912,2.7055,0.6726,2.0329,15.8211,33.6665,25.9443,27.7443
1,21,5,-2.7778,21.7818,2.7055,0.6726,2.0329,15.6759,34.077,25.9174,27.7174
1,21,6,-2.7778,21.7779,2.7055,0.6726,2.0329,15.673,34.2918,25.9789,27.7789
1,21,7,-2.7778,21.7753,2.7055,0.6726,2.0329,15.6711,34.5138,26.0436,27.8436
1,21,8,-5,21.7507,2.7055,0.6726,2.0329,15.1001,37.5031,26.3487,28.1487
1,21,9,-3.8889,21.7914,2.7055,0.6726,2.0329,15.4069,28.4367,23.9453,25.7453
1,21,10,-3.3333,21.9081,2.7055,0.6726,2.0329,15.6869,21.0698,22.0194,23.8194
1,21,11,-2.2222,22.0435,2.7055,0.6726,2.0329,16.0127,19.2323,21.7994,23.5994
1,21,12,-1.6667,22.1118,2.7055,0.6726,2.0329,16.2562,15.217,20.8386,22.6386
1,21,13,0,22.0772,2.7055,0.6726,2.0329,16.6369,10.1632,19.7015,21.5015
1,21,14,0,22.0979,2.7055,0.6735,2.032,16.5966,12.7866,20.4517,22.2517
1,21,15,0,22.1426,2.7055,0.6726,2.0329,16.656,14.2425,20.9509,22.7509
1,21,16,-0.5556,22.0646,2.7055,0.6726,2.0329,16.5243,16.1541,21.3935,23.1935
1,21,17,-1.1111,21.9462,2.7055,0.6726,2.0329,16.2681,23.1678,23.2451,25.0451
1,21,18,-1.6667,21.8918,2.7055,0.6726,2.0329,16.0947,26.1558,23.9669,25.7669
1,21,19,-2.2222,21.8631,2.7055,0.6726,2.0329,15.9614,27.8061,24.3264,26.1264
1,21,20,-2.2222,21.8495,2.7055,0.6726,2.0329,15.9693,28.299,24.4829,26.2829
1,21,21,-2.2222,21.8411,2.7055,0.6726,2.0329,15.9668,29.1564,24.7382,26.5382
1,21,22,-2.2222,21.8323,2.7055,0.6726,2.0329,15.852,30.094,24.9019,26.7019
1,21,23,-2.2222,21.8266,2.7055,0.6726,2.0329,15.8477,30.5246,25.027,26.827
1,21,24,-2.7778,21.8178,2.7055,0.6726,2.0329,15.7031,31.4338,25.151,26.951
1,22,1,-2.7778,21.809,2.7055,0.6726,2.0329,15.6964,31.8809,25.2785,27.0785
1,22,2,-2.7778,21.804,2.7055,0.6726,2.0329,15.6926,32.2993,25.4003,27.2003
1,22,3,-3.3333,21.7937,2.7055,0.6726,2.0329,15.5468,33.4012,25.5806,27.3806
1,22,4,-3.8889,21.7791,2.7055,0.6726,2.0329,15.3977,34.4254,25.7339,27.5339
1,22,5,-3.8889,21.7714,2.7055,0.6726,2.0329,15.3919,34.6606,25.7985,27.5985
1,22,6,-3.8889,21.771,2.7055,0.6726,2.0329,15.3916,34.6222,25.7867,27.5867
1,22,7,-4.4444,21.7671,2.7055,0.6726,2.0329,15.2506,35.1576,25.8012,27.6012
1,22,8,-4.4444,21.7616,2.7055,0.6726,2.0329,15.2464,35.3718,25.8612,27.6612
1,22,9,-4.4444,21.7633,2.7055,0.6726,2.0329,15.2477,35.0265,25.7589,27.5589
1,22,10,-3.8889,21.7732,2.7055,0.6726,2.0329,15.3932,33.9967,25.6005,27.4005
1,22,11,-3.8889,21.7801,2.7055,0.6726,2.0329,15.3984,33.8197,25.5527,27.3527
1,22,12,-3.8889,21.7888,2.7055,0.6726,2.0329,15.4049,32.5558,25.18,26.98
1,22,13,-3.3333,21.7986,2.7055,0.6726,2.0329,15.5504,32.2508,25.2388,27.0388
1,22,14,-2.7778,21.8048,2.7055,0.6726,2.0329,15.6932,31.6934,25.2189,27.0189
1,22,15,-3.3333,21.8117,2.7055,0.6726,2.0329,15.5602,31.0599,24.8912,26.6912
1,22,16,-3.3333,21.8064,2.7055,0.6726,2.0329,15.5563,32.2605,25.2478,27.0478
1,22,17,-2.7778,21.7961,2.7055,0.6726,2.0329,15.6867,32.8761,25.5676,27.3676
1,22,18,-3.3333,21.7852,2.7055,0.6726,2.0329,15.5403,34.0904,25.781,27.581
1,22,19,-3.3333,21.7732,2.7055,0.6726,2.0329,15.5313,34.7164,25.9597,27.7597
1,22,20,-3.3333,21.7682,2.7055,0.6726,2.0329,15.5276,34.9675,26.0312,27.8312
1,22,21,-3.8889,21.7594,2.7055,0.6726,2.0329,15.3828,35.8874,26.1574,27.9574
1,22,22,-3.8889,21.7511,2.7055,0.6726,2.0329,15.3766,36.214,26.249,28.049
1,22,23,-3.8889,21.7475,2.7055,0.6726,2.0329,15.3739,36.5321,26.3418,28.1418
1,22,24,-4.4444,21.7404,2.7055,0.6726,2.0329,15.2305,37.2198,26.3992,28.1992
1,23,1,-4.4444,21.7332,2.7055,0.6726,2.0329,15.2251,37.5102,26.4808,28.2808
1,23,2,-5,21.7266,2.7055,0.6726,2.0329,15.082,38.0685,26.4995,28.2995
1,23,3,-5.5556,21.7163,2.7055,0.6726,2.0329,14.9361,38.8153,26.5717,28.3717
1,23,4,-5.5556,21.7091,2.7055,0.6726,2.0329,14.9307,39.0227,26.6282,28.4282
1,23,5,-3.3333,21.7295,2.7055,0.6726,2.0329,15.4985,36.4104,26.4345,28.2345
1,23,6,-3.3333,21.7463,2.7055,0.6726,2.0329,15.5111,36.7206,26.5408,28.3408
1,23,7,-3.8889,21.7378,2.7055,0.6726,2.0329,15.3666,37.2153,26.5393,28.3393
1,23,8,-3.3333,21.7361,2.7055,0.6726,2.0329,15.5035,36.9523,26.6025,28.4025
1,23,9,-3.3333,21.7478,2.7055,0.6726,2.0329,15.5123,35.6207,26.2117,28.0117
1,23,10,-3.3333,21.7659,2.7055,0.6726,2.0329,15.5259,34.1229,25.7759,27.5759
1,23,11,-4.4444,21.767,2.7055,0.6726,2.0329,15.2504,35.014,25.758,27.558
1,23,12,-3.8889,21.7601,2.7055,0.6726,2.0329,15.3834,34.9329,25.8715,27.6715
1,23,13,-4.4444,21.7563,2.7055,0.6726,2.0329,15.2424,35.5316,25.905,27.705
1,23,14,-3.8889,21.7563,2.7055,0.6726,2.0329,15.3806,34.9128,25.8625,27.6625
1,23,15,-3.8889,21.7574,2.7055,0.6726,2.0329,15.3813,35.3691,26.0003,27.8003
1,23,16,-4.4444,21.7451,2.7055,0.6726,2.0329,15.234,36.5814,26.2113,28.0113
1,23,17,-3.8889,21.7362,2.7055,0.6726,2.0329,15.3654,36.8424,26.4261,28.2261
1,23,18,-3.8889,21.7368,2.7055,0.6726,2.0329,15.3659,36.7835,26.4089,28.2089
1,23,19,-4.4444,21.7291,2.7055,0.6726,2.0329,15.2219,37.8381,26.5759,28.3759
1,23,20,-4.4444,21.7211,2.7055,0.6726,2.0329,15.2159,37.9338,26.5983,28.3983
1,23,21,-4.4444,21.7216,2.7055,0.6726,2.0329,15.2163,37.9195,26.5945,28.3945
1,23,22,-4.4444,21.7216,2.7055,0.6726,2.0329,15.2163,37.926,26.5964,28.3964
1,23,23,-3.8889,21.7253,2.7055,0.6726,2.0329,15.3572,37.488,26.6114,28.4114
1,23,24,-3.8889,21.7284,2.7055,0.6726,2.0329,15.3596,37.522,26.6241,28.4241
1,24,1,-2.7778,21.7366,2.7055,0.6726,2.0329,15.642,36.4563,26.5972,28.3972
1,24,2,-2.7778,21.7454,2.7055,0.6726,2.0329,15.6486,36.3531,26.5731,28.3731
1,24,3,-2.2222,21.7516,2.7055,0.6726,2.0329,15.7913,35.6117,26.4983,28.2983
1,24,4,-2.2222,21.7601,2.7055,0.6726,2.0329,15.7977,35.2585,26.3987,28.1987
1,24,5,-2.2222,21.7647,2.7055,0.6726,2.0329,15.8012,34.822,26.2711,28.0711
1,24,6,-2.2222,21.7687,2.7055,0.6726,2.0329,15.8042,34.6046,26.2089,28.0089
1,24,7,-2.2222,21.7689,2.7055,0.6726,2.0329,15.8043,34.7786,26.2613,28.0613
1,24,8,-2.2222,21.7686,2.7055,0.6726,2.0329,15.8041,34.7562,26.2543,28.0543
1,24,9,-2.2222,21.7743,2.7055,0.6726,2.0329,15.8084,33.9219,26.008,27.808
1,24,10,-2.2222,21.7852,2.7055,0.6726,2.0329,15.8166,33.0281,25.7477,27.5477
1,24,11,-2.2222,21.7937,2.7055,0.6726,2.0329,15.823,32.4531,25.5814,27.3814
1,24,12,-1.6667,21.8054,2.7055,0.6726,2.0329,15.9699,31.2135,25.3603,27.1603
1,24,13,-1.6667,21.8136,2.7055,0.6726,2.0329,16.0871,30.8331,25.3668,27.1668
1,24,14,-1.6667,21.8106,2.7055,0.6726,2.0329,16.0833,31.2822,25.4981,27.2981
1,24,15,-1.6667,21.8004,2.7055,0.6726,2.0329,15.9662,32.7468,25.8177,27.6177
1,24,16,-2.2222,21.7859,2.7055,0.6726,2.0329,15.8171,33.8854,26.006,27.806
1,24,17,-2.2222,21.7753,2.7055,0.6726,2.0329,15.8092,34.5105,26.1857,27.9857
1,24,18,-3.3333,21.7591,2.7055,0.6726,2.0329,15.5207,36.3632,26.4434,28.2434
1,24,19,-4.4444,21.7366,2.7055,0.6726,2.0329,15.2276,37.6527,26.5261,28.3261
1,24,20,-6.1111,21.7104,2.7055,0.6726,2.0329,14.7936,39.9317,26.7579,28.5579
1,24,21,-5.5556,21.6982,2.7055,0.6726,2.0329,14.9226,39.6724,26.8145,28.6145
1,24,22,-6.6667,21.6936,2.7055,0.6726,2.0329,14.6428,40.8736,26.883,28.683
1,24,23,-7.7778,21.6724,2.7055,0.6726,2.0329,14.3507,42.3274,27.0134,28.8134
1,24,24,-8.3333,21.6577,2.7062,0.6726,2.0336,14.2035,43.1166,27.0921,28.8921
1,25,1,-9.4444,21.6401,2.729,0.6726,2.0563,13.9784,44.5199,27.1654,28.9654
1,25,2,-10.5556,21.6141,2.7577,0.6726,2.0851,13.7677,46.1823,27.2945,29.0945
1,25,3,-13.8889,21.5667,2.8148,0.6726,2.1421,13.094,49.7583,27.3394,29.1394
1,25,4,-15.5556,21.5347,2.8113,0.6726,2.1386,12.6604,51.5023,27.401,29.201
1,25,5,-17.2222,21.4996,2.8775,0.6726,2.2049,12.4482,54.3254,27.6277,29.4277
1,25,6,-17.7778,21.4719,2.8897,0.6726,2.217,12.3357,55.7726,27.8478,29.6478
1,25,7,-17.7778,21.4702,2.8906,0.6726,2.2179,12.3373,56.0278,27.9156,29.7156
1,25,8,-18.8889,21.4589,2.9157,0.6726,2.243,12.1509,57.1225,27.8866,29.6866
1,25,9,-17.7778,21.5702,2.709,0.6726,2.0364,11.8004,45.2845,25.2101,27.0101
1,25,10,-16.6667,21.6874,2.7055,0.6726,2.0329,12.152,38.9485,23.7147,25.5147
1,25,11,-15.5556,21.7348,2.7055,0.6726,2.0329,12.4639,35.389,22.9814,24.7814
1,25,12,-15,21.7653,2.7055,0.6726,2.0329,12.6249,33.588,22.6128,24.4128
1,25,13,-15,21.7783,2.7055,0.6726,2.0329,12.6347,32.5037,22.3004,24.1004
1,25,14,-14.4444,21.7892,2.7055,0.6726,2.0329,12.781,30.9161,21.9793,23.7793
1,25,15,-14.4444,21.9312,2.7096,0.6726,2.0369,12.9012,29.8275,21.7661,23.5661
1,25,16,-15.5556,22.1635,2.7412,0.6726,2.0685,12.9079,31.1929,22.072,23.872
1,25,17,-17.2222,21.9639,2.7915,0.6726,2.1189,12.5218,33.9085,22.2908,24.0908
1,25,18,-18.3333,21.6172,2.8546,0.6726,2.1819,12.2036,46.6987,25.3455,27.1455
1,25,19,-18.8889,21.5391,2.9094,0.6726,2.2368,12.1926,50.1772,26.0467,27.8467
1,25,20,-19.4444,21.5174,2.8956,0.6726,2.223,12.0023,51.2857,26.2204,28.0204
1,25,21,-20.5556,21.5042,2.9083,0.6726,2.2357,11.7768,52.4027,26.2296,28.0296
1,25,22,-21.6667,21.4781,2.9466,0.6726,2.274,11.6293,54.2311,26.3847,28.1847
1,25,23,-21.1111,21.4708,2.9302,0.6726,2.2576,11.6962,54.3854,26.5796,28.3796
1,25,24,-22.2222,21.4549,2.9752,0.6726,2.3025,11.5803,56.025,26.6748,28.4748
1,26,1,-22.7778,21.4359,2.9853,0.6726,2.3126,11.4739,57.254,26.8415,28.6415
1,26,2,-22.7778,21.4306,2.9885,0.6726,2.3158,11.4803,57.853,26.9925,28.7925
1,26,3,-23.8889,21.411,3.0323,0.6726,2.3596,11.3623,59.6339,27.1146,28.9146
1,26,4,-23.8889,21.4011,3.0232,0.6726,2.3506,11.3246,60.2813,27.2934,29.0934
1,26,5,-24.4444,21.3929,3.0486,0.6726,2.376,11.2796,61.2473,27.3665,29.1665
1,26,6,-26.1111,21.3363,3.0883,0.6726,2.4157,11.0024,63.7066,27.504,29.304
1,26,7,-25,21.3412,3.0449,0.6726,2.3723,11.1043,62.8442,27.6206,29.4206
1,26,8,-25.5556,21.3731,3.0807,0.6726,2.4081,11.1269,63.0419,27.5038,29.3038
1,26,9,-23.8889,21.4924,2.8231,0.6726,2.1505,10.6799,50.3915,24.9426,26.7426
1,26,10,-21.1111,21.6324,2.7663,0.6726,2.0937,11.2394,42.0202,23.4007,25.2007
1,26,11,-21.1111,21.6771,2.7646,0.6726,2.092,11.2668,39.6575,22.7525,24.5525
1,26,12,-19.4444,21.7056,2.7537,0.6726,2.0811,11.6543,37.1163,22.4612,24.2612
1,26,13,-18.3333,21.7336,2.7494,0.6726,2.0768,11.9315,35.0001,22.1481,23.9481
1,26,14,-17.2222,21.7603,2.7398,0.6726,2.0672,12.1899,31.8657,21.5328,23.3328
1,26,15,-16.6667,22.0619,2.7362,0.6726,2.0636,12.5414,30.9,21.6243,23.4243
1,26,16,-17.2222,22.3381,2.7434,0.6726,2.0708,12.6387,31.8648,21.9837,23.7837
1,26,17,-18.3333,21.9878,2.8175,0.6726,2.1448,12.3617,34.6153,22.237,24.037
1,26,18,-18.8889,21.6183,2.8767,0.6726,2.2041,12.1469,46.1563,25.0337,26.8337
1,26,19,-20,21.5456,2.9213,0.6726,2.2487,11.9798,49.4739,25.5739,27.3739
1,26,20,-20,21.5141,2.9363,0.6726,2.2637,12.0043,51.0444,25.9596,27.7596
1,26,21,-20.5556,21.4946,2.9587,0.6726,2.2861,11.9349,52.5013,26.1764,27.9764
1,26,22,-23.3333,21.4407,3.0733,0.6726,2.4007,11.6414,56.5222,26.3867,28.1867
1,26,23,-21.6667,21.4347,3.0045,0.6726,2.3319,11.7855,55.7394,26.6669,28.4669
1,26,24,-22.7778,21.4298,3.0542,0.6726,2.3815,11.6938,57.098,26.6855,28.4855
1,27,1,-23.3333,21.4067,3.0696,0.6726,2.397,11.6029,58.5928,26.9049,28.7049
1,27,2,-23.3333,21.3981,3.0794,0.6726,2.4068,11.6276,59.455,27.1063,28.9063
1,27,3,-22.2222,21.4125,3.0275,0.6726,2.3549,11.718,58.2657,27.1523,28.9523
1,27,4,-22.2222,21.4079,3.0706,0.6726,2.398,11.8505,59.1489,27.306,29.106
1,27,5,-22.2222,21.3966,3.0708,0.6726,2.3982,11.8422,59.8581,27.4816,29.2816
1,27,6,-22.7778,21.3854,3.0954,0.6726,2.4228,11.7889,60.7185,27.5238,29.3238
1,27,7,-22.2222,21.39,3.0578,0.6726,2.3851,11.7964,60.2399,27.6001,29.4001
1,27,8,-20.5556,21.4251,2.9947,0.6726,2.3221,11.996,57.596,27.4349,29.2349
1,27,9,-20,21.5114,2.869,0.6726,2.1964,11.7792,49.4731,25.6113,27.4113
1,27,10,-20,21.6073,2.78,0.6726,2.1074,11.5402,43.1267,23.9736,25.7736
1,27,11,-18.8889,21.6735,2.7701,0.6726,2.0975,11.8242,38.1403,22.8703,24.6703
1,27,12,-17.7778,21.7209,2.7641,0.6726,2.0915,12.1091,35.4248,22.4013,24.2013
1,27,13,-16.6667,21.7467,2.755,0.6726,2.0823,12.368,33.5739,22.1636,23.9636
1,27,14,-15.5556,21.7598,2.7428,0.6726,2.0702,12.6088,33.4588,22.4224,24.2224
