Month,Day,"Time
1,27,15,-15,21.7468,2.7404,0.6726,2.0677,12.7272,35.371,23.1152,24.9152
1,27,16,-15,21.6979,2.7403,0.6726,2.0677,12.6902,40.8485,24.6855,26.4855
1,27,17,-15.5556,21.6268,2.8045,0.6726,2.1319,12.709,44.7262,25.5432,27.3432
1,27,18,-15,21.5991,2.7965,0.6726,2.1239,12.7962,45.2657,25.8263,27.6263
1,27,19,-14.4444,21.5927,2.8098,0.6726,2.1371,12.9657,45.9598,26.1411,27.9411
1,27,20,-15.5556,21.5765,2.8255,0.6726,2.1529,12.737,47.0036,26.1258,27.9258
1,27,21,-15,21.5617,2.8399,0.6726,2.1672,12.902,47.7231,26.4349,28.2349
1,27,22,-15.5556,21.5483,2.8578,0.6726,2.1851,12.8152,48.75,26.5485,28.3485
1,27,23,-15.5556,21.5262,2.8976,0.6726,2.225,12.9184,50.198,26.87,28.67
1,27,24,-15.5556,21.5171,2.8957,0.6726,2.2231,12.9057,50.7748,27.0263,28.8263
1,28,1,-16.1111,21.5057,2.9207,0.6726,2.2481,12.8426,51.8637,27.1396,28.9396
1,28,2,-17.2222,21.4813,2.9571,0.6726,2.2845,12.6778,53.6392,27.2736,29.0736
1,28,3,-17.2222,21.4731,2.9474,0.6726,2.2748,12.6424,54.1933,27.4358,29.2358
1,28,4,-16.6667,21.4748,2.9498,0.6726,2.2772,12.7776,54.2453,27.5802,29.3802
1,28,5,-17.2222,21.4711,2.9525,0.6726,2.2799,12.6561,54.6971,27.5621,29.3621
1,28,6,-17.7778,21.4535,2.991,0.6726,2.3184,12.631,56.0843,27.7169,29.5169
1,28,7,-18.3333,21.4372,3.008,0.6726,2.3354,12.544,57.1698,27.8302,29.6302
1,28,8,-18.3333,21.4497,2.9669,0.6726,2.2943,12.4304,55.8188,27.5563,29.3563
1,28,9,-18.3333,21.5435,2.8256,0.6726,2.153,12.0509,46.4929,25.262,27.062
1,28,10,-17.2222,21.6309,2.766,0.6726,2.0934,12.1827,42.9712,24.6621,26.4621
1,28,11,-17.2222,21.6717,2.7533,0.6726,2.0807,12.1701,39.0414,23.5598,25.3598
1,28,12,-16.6667,21.7118,2.7499,0.6726,2.0773,12.3243,36.0296,22.8542,24.6542
1,28,13,-16.6667,21.7273,2.7481,0.6726,2.0755,12.3299,36.0411,22.8702,24.6702
1,28,14,-17.2222,21.7071,2.801,0.6726,2.1284,12.3588,37.1447,23.0176,24.8176
1,28,15,-17.2222,21.6798,2.8329,0.6726,2.1603,12.4433,39.1479,23.5538,25.3538
1,28,16,-17.2222,21.6294,2.8801,0.6726,2.2075,12.556,44.0958,24.8705,26.6705
1,28,17,-17.7778,21.5457,2.963,0.6726,2.2903,12.6188,49.9218,26.1735,27.9735
1,28,18,-17.7778,21.4964,2.9715,0.6726,2.2989,12.6063,51.6168,26.5805,28.3805
1,28,19,-17.2222,21.4924,2.9548,0.6726,2.2822,12.6796,51.8387,26.7966,28.5966
1,28,20,-17.2222,21.4889,2.963,0.6726,2.2903,12.701,52.4807,26.9546,28.7546
1,28,21,-17.2222,21.4826,2.9653,0.6726,2.2927,12.7032,53.0562,27.1017,28.9017
1,28,22,-17.2222,21.4777,2.9698,0.6726,2.2971,12.7125,53.5827,27.2327,29.0327
1,28,23,-17.2222,21.4734,2.9717,0.6726,2.2991,12.7148,54.0107,27.3417,29.1417
1,28,24,-17.7778,21.4588,3.0033,0.6726,2.3307,12.6713,55.3129,27.4907,29.2907
1,29,1,-18.3333,21.4449,3.0121,0.6726,2.3395,12.5621,56.2715,27.5887,29.3887
1,29,2,-18.3333,21.4376,3.0215,0.6726,2.3488,12.5839,56.8784,27.7267,29.5267
1,29,3,-18.8889,21.4262,3.0416,0.6726,2.369,12.5109,57.8619,27.8094,29.6094
1,29,4,-18.8889,21.4192,3.0411,0.6726,2.3685,12.504,58.4864,27.9698,29.7698
1,29,5,-19.4444,21.4117,3.0563,0.6726,2.3836,12.4199,59.253,28.0063,29.8063
1,29,6,-19.4444,21.4079,3.049,0.6726,2.3763,12.3954,59.4581,28.0719,29.8719
1,29,7,-19.4444,21.4036,3.0632,0.6726,2.3905,12.4338,59.9539,28.1699,29.9699
1,29,8,-20,21.4039,3.0528,0.6726,2.3801,12.2813,59.7123,27.9988,29.7988
1,29,9,-19.4444,21.4494,2.9655,0.6726,2.2929,12.174,55.128,27.1062,28.9062
1,29,10,-19.4444,21.4823,2.9583,0.6726,2.2856,12.1767,53.2533,26.6365,28.4365
1,29,11,-18.3333,21.5148,2.887,0.6726,2.2143,12.2306,50.3057,26.2301,28.0301
1,29,12,-17.2222,21.5626,2.8509,0.6726,2.1783,12.412,46.9075,25.6392,27.4392
1,29,13,-16.6667,21.6047,2.8316,0.6726,2.159,12.5135,43.2701,24.8028,26.6028
1,29,14,-15.5556,21.6531,2.8256,0.6726,2.153,12.7957,38.5123,23.7676,25.5676
1,29,15,-15,21.6923,2.8301,0.6726,2.1575,12.9716,35.8522,23.1758,24.9758
1,29,16,-15,21.8965,2.857,0.6726,2.1844,13.2098,34.9604,23.0748,24.8748
1,29,17,-15.5556,21.8876,2.8364,0.6726,2.1638,13.0083,36.009,23.2356,25.0356
1,29,18,-16.1111,21.6246,2.8704,0.6726,2.1978,12.7819,46.2226,25.7443,27.5443
1,29,19,-16.6667,21.5557,2.9036,0.6726,2.231,12.7014,49.1984,26.3367,28.1367
1,29,20,-16.6667,21.5436,2.8761,0.6726,2.2034,12.6073,49.5092,26.4557,28.2557
1,29,21,-16.6667,21.5382,2.8865,0.6726,2.2139,12.6354,50.1878,26.6242,28.4242
1,29,22,-17.7778,21.5199,2.9059,0.6726,2.2332,12.4235,51.3979,26.6436,28.4436
1,29,23,-17.2222,21.5143,2.8939,0.6726,2.2213,12.5109,51.517,26.827,28.627
1,29,24,-17.2222,21.5112,2.9029,0.6726,2.2303,12.5362,52.0041,26.9444,28.7444
1,30,1,-17.2222,21.5057,2.9012,0.6726,2.2285,12.5267,52.2971,27.0242,28.8242
1,30,2,-17.7778,21.4874,2.9436,0.6726,2.2709,12.5151,53.6168,27.1636,28.9636
1,30,3,-17.7778,21.4681,2.9651,0.6726,2.2924,12.5651,54.6882,27.4008,29.2008
1,30,4,-17.7778,21.462,2.97,0.6726,2.2974,12.5751,55.2112,27.5284,29.3284
1,30,5,-17.2222,21.4673,2.9504,0.6726,2.2778,12.647,54.8406,27.602,29.402
1,30,6,-17.2222,21.4637,2.9731,0.6726,2.3004,12.7113,55.2646,27.6706,29.4706
1,30,7,-16.6667,21.4677,2.9454,0.6726,2.2727,12.7591,54.7617,27.7241,29.5241
1,30,8,-16.1111,21.4724,2.9541,0.6726,2.2815,12.9149,54.5635,27.7898,29.5898
1,30,9,-15.5556,21.4788,2.9368,0.6726,2.2642,12.9967,53.7837,27.7495,29.5495
1,30,10,-14.4444,21.4984,2.9033,0.6726,2.2307,13.1713,52.3127,27.6951,29.4951
1,30,11,-12.7778,21.5299,2.8532,0.6726,2.1806,13.442,50.1618,27.6267,29.4267
1,30,12,-10.5556,21.578,2.7837,0.6726,2.1111,13.8136,46.5901,27.3345,29.1345
1,30,13,-8.3333,21.623,2.741,0.6726,2.0683,14.2717,43.7351,27.1827,28.9827
1,30,14,-5.5556,21.6639,2.7079,0.6726,2.0353,14.9028,40.7298,27.0999,28.8999
1,30,15,-4.4444,21.6976,2.7055,0.6726,2.0329,15.1983,38.629,26.7886,28.5886
1,30,16,-2.7778,21.7182,2.7055,0.6726,2.0329,15.6281,37.4154,26.871,28.671
1,30,17,-1.1111,21.7352,2.7055,0.6726,2.0329,16.0553,36.2106,26.9522,28.7522
1,30,18,-0.5556,21.7482,2.7055,0.6726,2.0329,16.2032,35.5977,26.9212,28.7212
1,30,19,0.5556,21.7608,2.7055,0.6726,2.0329,16.4889,34.2635,26.8154,28.6154
1,30,20,1.1111,21.7735,2.7055,0.6726,2.0329,16.6366,33.3818,26.7024,28.5024
1,30,21,-1.1111,21.7639,2.7055,0.6726,2.0329,16.0769,35.2359,26.6813,28.4813
1,30,22,-6.6667,21.7018,2.7161,0.6726,2.0435,14.6766,40.9553,26.8947,28.6947
1,30,23,-9.4444,21.6216,2.7752,0.6726,2.1026,14.0921,44.8187,27.1515,28.9515
1,30,24,-10.5556,21.5852,2.7966,0.6726,2.124,13.8548,46.5074,27.2915,29.0915
1,31,1,-11.1111,21.5704,2.8096,0.6726,2.1369,13.7462,47.3946,27.3709,29.1709
1,31,2,-10.5556,21.5726,2.7979,0.6726,2.1252,13.8487,47.03,27.43,29.23
1,31,3,-11.1111,21.5692,2.8124,0.6726,2.1397,13.7531,47.752,27.4672,29.2672
1,31,4,-11.1111,21.5642,2.809,0.6726,2.1364,13.7401,47.8442,27.4963,29.2963
1,31,5,-10.5556,21.5702,2.8023,0.6726,2.1297,13.8592,47.4205,27.532,29.332
1,31,6,-11.1111,21.5656,2.8169,0.6726,2.1442,13.7628,48.0133,27.5305,29.3305
1,31,7,-11.1111,21.5603,2.8139,0.6726,2.1413,13.7506,48.2664,27.6048,29.4048
1,31,8,-11.6667,21.5595,2.8132,0.6726,2.1406,13.6152,48.4807,27.5279,29.3279
1,31,9,-11.1111,21.5683,2.7915,0.6726,2.1189,13.694,47.6745,27.4853,29.2853
1,31,10,-10.5556,21.6021,2.7401,0.6726,2.0675,13.7081,44.9987,26.9703,28.7703
1,31,11,-10,21.6619,2.7055,0.6726,2.0329,13.7903,39.1304,25.4737,27.2737
1,31,12,-10,21.687,2.7055,0.6726,2.0329,13.8092,40.2359,25.8234,27.6234
1,31,13,-10,21.6772,2.7055,0.6726,2.0329,13.8018,39.9785,25.7389,27.5389
1,31,14,-10,21.679,2.7055,0.6726,2.0329,13.8032,40.0062,25.7486,27.5486
1,31,15,-10,21.678,2.706,0.6726,2.0333,13.8037,40.167,25.7951,27.5951
1,31,16,-10,21.653,2.7408,0.6726,2.0681,13.8848,43.0994,26.5919,28.3919
1,31,17,-10,21.6289,2.7566,0.6726,2.084,13.9113,43.712,26.7261,28.5261
1,31,18,-10,21.6171,2.771,0.6726,2.0984,13.9423,45.1643,27.1156,28.9156
1,31,19,-10.5556,21.5983,2.7865,0.6726,2.1139,13.8367,46.2243,27.2393,29.0393
1,31,20,-10,21.5981,2.7724,0.6726,2.0997,13.9317,45.8291,27.2919,29.0919
1,31,21,-9.4444,21.6068,2.7676,0.6726,2.0949,14.0602,45.4397,27.3356,29.1356
1,31,22,-8.8889,21.6128,2.7633,0.6726,2.0907,14.1882,45.0698,27.3819,29.1819
1,31,23,-7.2222,21.6336,2.733,0.6726,2.0604,14.5318,43.4802,27.4165,29.2165
1,31,24,-5,21.6699,2.7055,0.6726,2.0329,15.0394,40.9238,27.3115,29.1115
2,1,1,-2.7778,21.7059,2.7055,0.6726,2.0329,15.6189,38.4237,27.1644,28.9644
2,1,2,-1.1111,21.7397,2.7055,0.6726,2.0329,16.0587,36.1315,26.932,28.732
2,1,3,0.5556,21.7705,2.7055,0.6726,2.0329,16.4962,33.9922,26.7411,28.5411
2,1,4,1.1111,21.7904,2.7055,0.6726,2.0329,16.6493,32.9676,26.5907,28.3907
2,1,5,1.6667,21.7974,2.7055,0.6726,2.0329,16.8201,32.1333,26.5157,28.3157
2,1,6,1.6667,21.7995,2.7055,0.6726,2.0329,16.8212,32.1032,26.5077,28.3077
2,1,7,0.5556,21.7963,2.7055,0.6726,2.0329,16.5156,33.2435,26.5355,28.3355
2,1,8,1.1111,21.8074,2.7055,0.6726,2.0329,16.6621,31.0018,26.0111,27.8111
2,1,9,1.1111,21.8412,2.7055,0.6726,2.0329,16.6874,28.049,25.1467,26.9467
2,1,10,1.1111,21.8672,2.7055,0.6726,2.0329,16.8021,26.3745,24.7595,26.5595
2,1,11,1.6667,21.8813,2.7055,0.6772,2.0283,16.8213,25.3132,24.459,26.259
2,1,12,2.2222,21.9263,2.7055,0.701,2.0046,16.8213,18.9525,22.5398,24.3398
2,1,13,2.7778,21.9894,2.7055,0.7278,1.9777,16.8213,14.2362,21.1168,22.9168
2,1,14,2.7778,22.3231,2.7055,0.7616,1.9439,16.8213,15.9416,21.6313,23.4313
2,1,15,2.7778,22.6365,2.7055,0.7923,1.9133,16.8213,16.0522,21.6647,23.4647
2,1,16,3.3333,22.5889,2.7055,0.8104,1.8951,16.8213,16.5097,21.8028,23.6028
2,1,17,3.3333,22.2971,2.7055,0.7812,1.9243,16.8213,17.5903,22.1288,23.9288
2,1,18,3.3333,21.9868,2.7055,0.7492,1.9563,16.8213,18.5533,22.4194,24.2194
2,1,19,2.2222,21.9058,2.7055,0.6989,2.0066,16.8212,24.3506,24.1685,25.9685
2,1,20,3.3333,21.893,2.7055,0.7393,1.9662,16.8212,24.7983,24.3036,26.1036
2,1,21,3.3333,21.8892,2.7055,0.7389,1.9666,16.8212,25.0997,24.3946,26.1946
2,1,22,2.7778,21.8848,2.7055,0.717,1.9885,16.8212,25.5973,24.5447,26.3447
2,1,23,2.2222,21.8791,2.7055,0.696,2.0095,16.8226,26.0963,24.6966,26.4966
2,1,24,3.8889,21.8774,2.7055,0.7605,1.945,16.8212,25.9676,24.6564,26.4564
2,2,1,3.3333,21.8755,2.7055,0.7375,1.968,16.8212,26.3377,24.7681,26.5681
2,2,2,1.6667,21.8689,2.7055,0.676,2.0295,16.8212,27.0671,24.9882,26.7882
2,2,3,2.2222,21.8645,2.7055,0.6947,2.0109,16.8212,27.0727,24.9899,26.7899
2,2,4,2.7778,21.8654,2.7055,0.715,1.9905,16.8212,26.9578,24.9552,26.7552
2,2,5,1.6667,21.8638,2.7055,0.6755,2.03,16.8212,27.3544,25.0749,26.8749
2,2,6,2.2222,21.8602,2.7055,0.6942,2.0113,16.8212,27.553,25.1348,26.9348
2,2,7,1.6667,21.8578,2.7055,0.6749,2.0306,16.8212,27.7678,25.1996,26.9996
2,2,8,3.3333,21.863,2.7055,0.7363,1.9692,16.8198,26.7345,24.8864,26.6864
2,2,9,2.7778,21.8944,2.7055,0.7182,1.9873,16.8198,22.8137,23.7034,25.5034
2,2,10,3.3333,21.9414,2.7055,0.7446,1.9609,16.8199,19.3427,22.6561,24.4561
2,2,11,3.8889,21.9463,2.7055,0.7681,1.9374,16.8199,21.9519,23.4434,25.2434
2,2,12,3.3333,21.9312,2.7055,0.7438,1.9618,16.8185,21.642,23.3485,25.1485
2,2,13,4.4444,21.9299,2.7055,0.7911,1.9144,16.8172,22.005,23.4566,25.2566
2,2,14,3.8889,21.924,2.7055,0.7661,1.9394,16.8172,22.5346,23.6164,25.4164
2,2,15,3.8889,21.9183,2.7055,0.7655,1.94,16.8172,22.9608,23.745,25.545
2,2,16,3.3333,21.9092,2.7055,0.7418,1.9637,16.8158,24.0241,24.0645,25.8645
2,2,17,3.8889,21.8964,2.7055,0.7633,1.9422,16.8159,24.9091,24.3316,26.1316
2,2,18,4.4444,21.8881,2.7055,0.7867,1.9188,16.8159,25.3217,24.4561,26.2561
2,2,19,3.8889,21.8829,2.7055,0.7618,1.9437,16.8159,25.7231,24.5772,26.3772
2,2,20,3.3333,21.8783,2.7055,0.7385,1.967,16.8159,26.0641,24.6801,26.4801
2,2,21,3.3333,21.8755,2.7055,0.7383,1.9673,16.8159,26.1683,24.7115,26.5115
2,2,22,3.3333,21.8746,2.7055,0.7382,1.9674,16.8159,26.2231,24.728,26.528
2,2,23,4.4444,21.8756,2.7055,0.7853,1.9202,16.8159,26.024,24.668,26.468
2,2,24,3.8889,21.8751,2.7055,0.761,1.9445,16.8159,26.3027,24.7521,26.5521
2,3,1,3.8889,21.872,2.7055,0.7607,1.9448,16.8159,26.4929,24.8095,26.6095
2,3,2,3.3333,21.8666,2.7055,0.7371,1.9684,16.8173,27.1591,25.0119,26.8119
2,3,3,2.7778,21.8604,2.7055,0.715,1.9905,16.8173,27.5278,25.1231,26.9231
2,3,4,2.2222,21.8557,2.7055,0.6943,2.0112,16.8173,27.8866,25.2314,27.0314
2,3,5,1.6667,21.8523,2.7055,0.6748,2.0307,16.8173,28.0724,25.2874,27.0874
2,3,6,0,21.8386,2.7055,0.6726,2.0329,16.4867,29.7723,25.4595,27.2595
2,3,7,-1.6667,21.8123,2.7055,0.6726,2.0329,15.9751,31.963,25.5912,27.3912
2,3,8,-3.8889,21.7787,2.7055,0.6726,2.0329,15.3973,34.5707,25.7771,27.5771
2,3,9,-5,21.7558,2.7055,0.6726,2.0329,15.1039,35.1336,25.642,27.442
2,3,10,-6.1111,21.7576,2.7055,0.6726,2.0329,14.8291,34.2805,25.1015,26.9015
2,3,11,-6.6667,21.7522,2.7055,0.6726,2.0329,14.6868,35.4402,25.3015,27.1015
2,3,12,-6.6667,21.7503,2.7055,0.6726,2.0329,14.6854,34.4674,25.0087,26.8087
2,3,13,-7.7778,21.7493,2.7055,0.6726,2.0329,14.4084,35.2857,24.9666,26.7666
2,3,14,-9.4444,21.7142,2.7055,0.6726,2.0329,13.9677,38.6173,25.5051,27.3051
2,3,15,-10,21.682,2.7055,0.6726,2.0329,13.8054,39.8076,25.6916,27.4916
2,3,16,-11.6667,21.6457,2.7372,0.6726,2.0646,13.4597,42.9817,26.1297,27.9297
2,3,17,-12.7778,21.5969,2.7846,0.6726,2.112,13.2937,45.7817,26.5517,28.3517
2,3,18,-14.4444,21.5576,2.8302,0.6726,2.1576,13.0012,48.5182,26.8114,28.6114
2,3,19,-15.5556,21.5263,2.8583,0.6726,2.1856,12.7999,50.5026,27.0237,28.8237
2,3,20,-16.1111,21.5052,2.8829,0.6726,2.2103,12.7288,51.9412,27.229,29.029
2,3,21,-17.2222,21.4808,2.918,0.6726,2.2453,12.5592,53.9441,27.4289,29.2289
2,3,22,-17.2222,21.4753,2.9017,0.6726,2.2291,12.5051,54.2257,27.5332,29.3332
2,3,23,-17.7778,21.4701,2.9185,0.6726,2.2459,12.4246,54.968,27.5666,29.3666
2,3,24,-17.7778,21.4683,2.9021,0.6726,2.2294,12.372,54.9042,27.5793,29.3793
2,4,1,-18.3333,21.4588,2.9329,0.6726,2.2603,12.333,55.9227,27.6572,29.4572
2,4,2,-18.8889,21.4387,2.963,0.6726,2.2903,12.2838,57.2516,27.8106,29.6106
2,4,3,-19.4444,21.4259,2.9761,0.6726,2.3035,12.1888,58.3251,27.9316,29.7316
2,4,4,-20,21.4118,3.003,0.6726,2.3304,12.1363,59.4352,28.0318,29.8318
2,4,5,-20.5556,21.4051,2.9976,0.6726,2.3249,11.9894,59.8702,28.0224,29.8224
2,4,6,-21.1111,21.3919,3.0297,0.6726,2.3571,11.9557,61.1634,28.1594,29.9594
2,4,7,-22.2222,21.3456,3.0376,0.6726,2.3649,11.6981,62.5621,28.2143,30.0143
2,4,8,-23.3333,21.2973,3.0463,0.6726,2.3737,11.4427,63.8038,28.2235,30.0235
2,4,9,-24.4444,21.3391,3.0412,0.6726,2.3685,11.2129,61.7456,27.4666,29.2666
2,4,10,-25,21.4138,3.0011,0.6726,2.3284,11.0111,57.8035,26.4195,28.2195
2,4,11,-24.4444,21.4766,2.9214,0.6726,2.2488,10.9037,52.1222,25.171,26.971
2,4,12,-23.8889,21.5376,2.8925,0.6726,2.2199,10.974,48.6234,24.42,26.22
2,4,13,-23.3333,21.5513,2.9676,0.6726,2.295,11.3779,46.6998,23.983,25.783
2,4,14,-22.7778,21.5574,2.9931,0.6726,2.3205,11.5941,44.6584,23.5546,25.3546
2,4,15,-22.7778,21.5711,3.0215,0.6726,2.3489,11.6983,42.6176,23.0092,24.8092
2,4,16,-22.2222,21.6473,3.026,0.6726,2.3534,11.896,41.0008,22.7689,24.5689
2,4,17,-22.7778,21.6271,3.0592,0.6726,2.3866,11.8637,42.5979,23.0364,24.8364
2,4,18,-22.7778,21.4948,3.0737,0.6726,2.401,11.8064,54.6988,26.0826,27.8826
2,4,19,-22.7778,21.4347,3.0783,0.6726,2.4056,11.7739,56.8534,26.5886,28.3886
2,4,20,-22.7778,21.4212,3.0702,0.6726,2.3976,11.738,57.9018,26.8636,28.6636
2,4,21,-23.3333,21.4136,3.0682,0.6726,2.3956,11.6039,58.5894,26.9119,28.7119
2,4,22,-22.7778,21.4119,3.0537,0.6726,2.3811,11.6783,58.6247,27.0724,28.8724
2,4,23,-24.4444,21.3976,3.0875,0.6726,2.4149,11.4107,60.2252,27.037,28.837
2,4,24,-23.8889,21.3899,3.0719,0.6726,2.3993,11.4756,60.6923,27.3068,29.1068
2,5,1,-21.1111,21.4144,3.0181,0.6726,2.3455,11.9371,58.9471,27.6124,29.4124
2,5,2,-20.5556,21.4336,3.001,0.6726,2.3284,12.0223,58.115,27.5692,29.3692
2,5,3,-18.3333,21.4538,2.9551,0.6726,2.2824,12.3976,56.4464,27.7529,29.5529
2,5,4,-18.3333,21.4541,2.9911,0.6726,2.3185,12.5069,57.0843,27.8544,29.6544
2,5,5,-17.7778,21.4548,2.963,0.6726,2.2904,12.5487,56.7136,27.9436,29.7436
2,5,6,-16.6667,21.4686,2.9477,0.6726,2.2751,12.7665,55.9272,28.0384,29.8384
2,5,7,-15.5556,21.4824,2.925,0.6726,2.2524,12.9654,54.9716,28.1031,29.9031
2,5,8,-15.5556,21.4896,2.9201,0.6726,2.2475,12.9564,54.7446,28.0567,29.8567
2,5,9,-15,21.5132,2.862,0.6726,2.1894,12.9319,52.7205,27.7677,29.5677
2,5,10,-15,21.5567,2.8034,0.6726,2.1307,12.7854,49.2156,26.9175,28.7175
2,5,11,-13.8889,21.6225,2.7371,0.6726,2.0644,12.8957,42.7892,25.4848,27.2848
2,5,12,-12.2222,21.7107,2.7227,0.6726,2.0501,13.3277,35.6032,23.8739,25.6739
2,5,13,-12.7778,21.739,2.723,0.6726,2.0504,13.2128,37.6903,24.3713,26.1713
2,5,14,-9.4444,21.7678,2.7147,0.6726,2.0421,14.0343,31.0534,23.2825,25.0825
2,5,15,-7.7778,21.7969,2.7108,0.6726,2.0382,14.4585,33.6719,24.516,26.316
2,5,16,-7.2222,21.8092,2.7084,0.6726,2.0358,14.5992,27.7153,22.8889,24.6889
2,5,17,-7.2222,21.8245,2.7073,0.6726,2.0347,14.6078,30.7638,23.8133,25.6133
2,5,18,-7.2222,21.7745,2.7062,0.6726,2.0336,14.5673,36.9709,25.6331,27.4331
2,5,19,-10.5556,21.6963,2.7214,0.6726,2.0487,13.7247,42.5012,26.3378,28.1378
2,5,20,-11.6667,21.645,2.7297,0.6726,2.0571,13.4367,44.3294,26.5388,28.3388
2,5,21,-12.2222,21.6292,2.7376,0.6726,2.065,13.3119,45.3332,26.6664,28.4664
2,5,22,-12.7778,21.62,2.7377,0.6726,2.0651,13.1688,45.8619,26.6717,28.4717
2,5,23,-13.8889,21.5939,2.7848,0.6726,2.1122,13.0237,48.0275,26.9179,28.7179
2,5,24,-11.1111,21.6117,2.7179,0.6726,2.0452,13.5133,45.4226,27.0008,28.8008
2,6,1,-10.5556,21.6387,2.7151,0.6726,2.0424,13.6628,44.8292,26.9948,28.7948
2,6,2,-10,21.6426,2.7065,0.6726,2.0339,13.7788,44.3675,27.0203,28.8203
2,6,3,-10,21.6412,2.7155,0.6726,2.0429,13.8037,44.9227,27.1678,28.9678
2,6,4,-9.4444,21.6423,2.708,0.6726,2.0353,13.9207,44.452,27.187,28.987
2,6,5,-8.8889,21.65,2.7055,0.6726,2.0329,14.0576,44.0417,27.2197,29.0197
2,6,6,-8.8889,21.6538,2.7055,0.6726,2.0329,14.0604,43.9525,27.196,28.996
2,6,7,-8.3333,21.6589,2.7055,0.6726,2.0329,14.2024,43.2837,27.1445,28.9445
2,6,8,-7.2222,21.6739,2.7055,0.6726,2.0329,14.4899,41.9378,27.0421,28.8421
2,6,9,-7.7778,21.6863,2.7055,0.6726,2.0329,14.3611,41.1567,26.674,28.474
2,6,10,-6.1111,21.7248,2.7055,0.6726,2.0329,14.8044,36.0586,25.6087,27.4087
2,6,11,-5,21.7738,2.7055,0.6726,2.0329,15.1175,33.7736,25.2481,27.0481
2,6,12,-3.3333,21.8082,2.7055,0.6726,2.0329,15.5577,30.4331,24.7002,26.5002
2,6,13,-1.1111,21.8719,2.7055,0.6726,2.0329,16.2511,22.8967,23.1461,24.9461
2,6,14,0,21.9074,2.7055,0.6726,2.0329,16.5549,24.1702,23.8411,25.6411
2,6,15,-0.5556,21.9144,2.7055,0.6726,2.0329,16.3983,21.2055,22.7873,24.5873
2,6,16,-0.5556,21.9184,2.7055,0.6726,2.0329,16.4148,22.9236,23.3219,25.1219
2,6,17,-1.6667,21.8903,2.7055,0.6726,2.0329,16.1269,25.8178,23.8982,25.6982
2,6,18,-3.8889,21.8362,2.7055,0.6726,2.0329,15.4406,32.0947,25.0784,26.8784
2,6,19,-3.3333,21.7978,2.7055,0.6726,2.0329,15.5499,32.9495,25.4482,27.2482
2,6,20,-3.8889,21.7843,2.7055,0.6726,2.0329,15.4016,34.4987,25.7599,27.5599
2,6,21,-4.4444,21.7726,2.7055,0.6726,2.0329,15.2547,34.7373,25.6793,27.4793
2,6,22,-5.5556,21.7597,2.7055,0.6726,2.0329,14.9687,36.2397,25.8335,27.6335
2,6,23,-5.5556,21.7462,2.7055,0.6726,2.0329,14.9586,36.6702,25.952,27.752
2,6,24,-7.7778,21.7251,2.7055,0.6726,2.0329,14.3903,39.1298,26.0979,27.8979
2,7,1,-8.3333,21.6994,2.7055,0.6726,2.0329,14.2328,40.0595,26.2121,28.0121
2,7,2,-8.8889,21.6882,2.7055,0.6726,2.0329,14.0863,40.955,26.3271,28.1271
2,7,3,-11.1111,21.6564,2.7086,0.6726,2.036,13.5193,44.0249,26.6366,28.4366
2,7,4,-11.6667,21.6326,2.7055,0.6726,2.0329,13.3539,44.633,26.66,28.46
2,7,5,-11.6667,21.6318,2.7061,0.6726,2.0335,13.3552,44.8672,26.7281,28.5281
2,7,6,-11.6667,21.6206,2.7299,0.6726,2.0573,13.4189,45.8264,26.9616,28.7616
2,7,7,-9.4444,21.6391,2.7055,0.6726,2.0329,13.9113,43.3958,26.8737,28.6737
2,7,8,-11.1111,21.6529,2.7055,0.6726,2.0329,13.5073,43.6555,26.529,28.329
2,7,9,-7.7778,21.6968,2.7055,0.6726,2.0329,14.3689,36.7139,25.3529,27.1529
2,7,10,-4.4444,21.7861,2.7055,0.6726,2.0329,15.2648,31.1415,24.6107,26.4107
2,7,11,-2.7778,21.8287,2.7055,0.6726,2.0329,15.7112,29.8292,24.6771,26.4771
2,7,12,-1.1111,21.8496,2.7055,0.6726,2.0329,16.2377,27.2417,24.4408,26.2408
2,7,13,-0.5556,21.8684,2.7055,0.6726,2.0329,16.3573,26.4895,24.3372,26.1372
2,7,14,0,21.9103,2.7055,0.6726,2.0329,16.4934,19.501,22.3708,24.1708
2,7,15,0.5556,22.3339,2.7055,0.7027,2.0028,16.6776,17.7826,22.0405,23.8405
2,7,16,-0.5556,22.8798,2.9944,0.7707,2.2237,16.8478,17.9461,21.7407,23.5407
2,7,17,-0.5556,22.5112,2.7055,0.6726,2.0329,16.8278,18.5747,22.4325,24.2325
2,7,18,-2.2222,22.0883,2.7055,0.6726,2.0329,16.0443,21.7426,22.5872,24.3872
2,7,19,-3.3333,21.8497,2.7055,0.6726,2.0329,15.5888,29.6218,24.4886,26.2886
2,7,20,-6.1111,21.8012,2.7055,0.6726,2.0329,14.8618,33.6335,24.9414,26.7414
2,7,21,-5,21.7803,2.7055,0.6726,2.0329,15.1224,33.1865,25.0771,26.8771
2,7,22,-5,21.7833,2.7055,0.6726,2.0329,15.1246,33.7255,25.2411,27.0411
2,7,23,-5,21.7762,2.7055,0.6726,2.0329,15.1192,34.1518,25.3634,27.1634
2,7,24,-5.5556,21.7664,2.7055,0.6726,2.0329,14.9738,35.0514,25.4825,27.2825
2,8,1,-5.5556,21.7578,2.7055,0.6726,2.0329,14.9673,35.47,25.6013,27.4013
2,8,2,-5,21.7577,2.7055,0.6726,2.0329,15.1053,35.3031,25.6943,27.4943
2,8,3,-9.4444,21.7224,2.7055,0.6726,2.0329,13.9739,39.7624,25.8536,27.6536
2,8,4,-11.6667,21.6653,2.7055,0.6726,2.0329,13.3786,42.6449,26.093,27.893
2,8,5,-13.3333,21.6268,2.7356,0.6726,2.0629,13.0307,45.051,26.2988,28.0988
2,8,6,-12.7778,21.6177,2.7251,0.6726,2.0524,13.1278,45.0171,26.4416,28.2416
2,8,7,-10.5556,21.6399,2.7055,0.6726,2.0329,13.6357,43.3507,26.5722,28.3722
2,8,8,-8.8889,21.6909,2.7055,0.6726,2.0329,14.0883,38.0984,25.4754,27.2754
2,8,9,-7.2222,21.7933,2.7055,0.6726,2.0329,14.5796,27.8116,22.9063,24.7063
2,8,10,-5.5556,21.9955,2.7055,0.6726,2.0329,15.2024,21.0902,21.5305,23.3305
2,8,11,-3.8889,22.2094,2.7055,0.6726,2.0329,15.7672,18.9251,21.4567,23.2567
2,8,12,0,22.3404,2.7055,0.6726,2.0329,16.8077,13.0407,20.7423,22.5423
2,8,13,0.5556,22.3413,2.7055,0.6849,2.0206,16.8265,8.7595,19.4695,21.2695
2,8,14,1.1111,22.5377,2.7055,0.7212,1.9844,16.8265,9.5393,19.7049,21.5049
2,8,15,1.6667,23.0736,3.2288,0.9384,2.2904,16.8521,12.8509,20.1014,21.9014
2,8,16,0,23.1952,3.4024,0.9305,2.4718,16.8515,14.1314,20.2424,22.0424
2,8,17,-1.1111,22.9438,2.9664,0.7521,2.2143,16.8451,15.1469,21.0137,22.8137
2,8,18,-3.3333,22.3488,2.7055,0.6726,2.0329,15.9638,19.7464,21.9043,23.7043
2,8,19,-4.4444,21.9114,2.7055,0.6726,2.0329,15.4548,25.4182,23.0881,24.8881
2,8,20,-6.1111,21.846,2.7055,0.6726,2.0329,14.8955,29.9019,23.8579,25.6579
2,8,21,-5,21.8238,2.7055,0.6726,2.0329,15.1551,29.9423,24.1376,25.9376
2,8,22,-4.4444,21.8244,2.7055,0.6726,2.0329,15.2936,30.4262,24.4257,26.2257
2,8,23,-3.8889,21.8208,2.7055,0.6726,2.0329,15.4291,30.6319,24.6272,26.4272
2,8,24,-4.4444,21.8144,2.7055,0.6726,2.0329,15.2861,31.479,24.734,26.534
2,9,1,-5.5556,21.7961,2.7055,0.6726,2.0329,14.9961,33.2142,24.9547,26.7547
2,9,2,-6.1111,21.7723,2.7055,0.6726,2.0329,14.8401,34.9486,25.3131,27.1131
2,9,3,-6.6667,21.7538,2.7055,0.6726,2.0329,14.6881,36.1057,25.5021,27.3021
2,9,4,-7.2222,21.7395,2.7055,0.6726,2.0329,14.5392,37.1657,25.665,27.465
2,9,5,-7.7778,21.7284,2.7055,0.6726,2.0329,14.3928,37.7679,25.6931,27.4931
2,9,6,-8.3333,21.7169,2.7055,0.6726,2.0329,14.246,38.7775,25.8424,27.6424
2,9,7,-8.3333,21.7043,2.7055,0.6726,2.0329,14.2366,39.5835,26.0736,27.8736
2,9,8,-8.3333,21.7243,2.7055,0.6726,2.0329,14.2516,36.1041,25.0487,26.8487
2,9,9,-7.7778,21.8082,2.7055,0.6726,2.0329,14.4527,27.0691,22.5536,24.3536
2,9,10,-6.6667,21.8941,2.7055,0.6726,2.0329,14.7934,24.1941,22.0425,23.8425
2,9,11,-6.1111,21.8952,2.7055,0.6726,2.0329,14.9324,26.5006,22.8763,24.6763
2,9,12,-5.5556,21.8951,2.7055,0.6726,2.0329,15.0705,22.5061,21.8203,23.6203
2,9,13,-5,21.94,2.7055,0.6726,2.0329,15.3247,18.4605,20.8661,22.6661
2,9,14,-4.4444,21.9181,2.7055,0.6726,2.0329,15.364,25.8643,23.1288,24.9288
2,9,15,-3.8889,21.8993,2.7055,0.6726,2.0329,15.5787,21.3663,21.998,23.798
2,9,16,-3.8889,21.9074,2.7055,0.6726,2.0329,15.5907,23.8098,22.7444,24.5444
2,9,17,-3.3333,21.883,2.7055,0.6726,2.0329,15.6138,26.0751,23.4487,25.2487
2,9,18,-3.3333,21.8549,2.7055,0.6726,2.0329,15.5928,29.2655,24.3856,26.1856
2,9,19,-3.3333,21.8304,2.7055,0.6726,2.0329,15.5743,30.3423,24.6901,26.4901
2,9,20,-3.3333,21.8187,2.7055,0.6726,2.0329,15.5655,31.2387,24.9503,26.7503
2,9,21,-3.3333,21.8117,2.7055,0.6726,2.0329,15.5603,31.5307,25.0327,26.8327
2,9,22,-3.3333,21.8089,2.7055,0.6726,2.0329,15.5582,31.7169,25.0864,26.8864
2,9,23,-1.6667,21.8188,2.7055,0.6726,2.0329,15.98,30.1692,25.0565,26.8565
2,9,24,-0.5556,21.8375,2.7055,0.6726,2.0329,16.2703,29.1589,25.0517,26.8517
2,10,1,-2.2222,21.8286,2.7055,0.6726,2.0329,15.8492,31.1905,25.2288,27.0288
2,10,2,-3.3333,21.8017,2.7055,0.6726,2.0329,15.5528,32.8671,25.4264,27.2264
2,10,3,-2.7778,21.7926,2.7055,0.6726,2.0329,15.684,32.8085,25.5445,27.3445
2,10,4,-2.7778,21.7915,2.7055,0.6726,2.0329,15.6832,33.1886,25.6579,27.4579
2,10,5,-2.7778,21.7872,2.7055,0.6726,2.0329,15.6801,33.3505,25.7033,27.5033
2,10,6,-2.7778,21.7867,2.7055,0.6726,2.0329,15.6796,33.3401,25.6997,27.4997
2,10,7,-1.1111,21.7991,2.7055,0.6726,2.0329,16.1033,31.7446,25.6579,27.4579
2,10,8,2.2222,21.8313,2.7055,0.6907,2.0148,16.8249,28.4415,25.4067,27.2067
2,10,9,2.7778,21.8589,2.7055,0.7139,1.9916,16.8239,27.1556,25.0176,26.8176
2,10,10,0,21.8678,2.7055,0.6726,2.0329,16.4887,26.7059,24.5375,26.3375
2,10,11,1.1111,21.8743,2.7055,0.6726,2.0329,16.7583,26.1072,24.6339,26.4339
2,10,12,0.5556,21.8971,2.7055,0.6726,2.0329,16.6116,23.1622,23.5953,25.3953
2,10,13,0.5556,21.8997,2.7055,0.6726,2.0329,16.6333,25.4491,24.3071,26.1071
2,10,14,0,21.8903,2.7055,0.6726,2.0329,16.4762,24.5287,23.8685,25.6685
2,10,15,0,21.8904,2.7055,0.6726,2.0329,16.4832,25.2209,24.0843,25.8843
2,10,16,0,21.8707,2.7055,0.6726,2.0329,16.4764,27.5946,24.7927,26.5927
2,10,17,0.5556,21.8537,2.7055,0.6726,2.0329,16.6244,28.0725,25.089,26.889
2,10,18,0.5556,21.8463,2.7055,0.6726,2.0329,16.6298,28.8703,25.3351,27.1351
2,10,19,1.6667,21.847,2.7055,0.6739,2.0316,16.8202,28.0765,25.2917,27.0917
2,10,20,2.2222,21.8519,2.7055,0.6935,2.012,16.8199,28.1451,25.3121,27.1121
2,10,21,1.1111,21.8456,2.7055,0.6726,2.0329,16.7697,28.9365,25.4991,27.2991
2,10,22,1.1111,21.8382,2.7055,0.6726,2.0329,16.7805,29.1438,25.5728,27.3728
2,10,23,1.1111,21.8364,2.7055,0.6726,2.0329,16.7825,29.2005,25.592,27.392
2,10,24,1.1111,21.834,2.7055,0.6726,2.0329,16.7833,29.4002,25.6531,27.4531
2,11,1,1.6667,21.8348,2.7055,0.6731,2.0324,16.8173,29.1126,25.6013,27.4013
2,11,2,1.6667,21.8363,2.7055,0.6734,2.0321,16.8158,29.1633,25.6151,27.4151
2,11,3,1.6667,21.8345,2.7055,0.6733,2.0323,16.8158,29.2731,25.6482,27.4482
2,11,4,1.6667,21.8336,2.7055,0.6733,2.0322,16.8144,29.2735,25.6469,27.4469
2,11,5,1.6667,21.8326,2.7055,0.6732,2.0323,16.8144,29.3192,25.6607,27.4607
2,11,6,1.6667,21.8316,2.7055,0.6731,2.0324,16.8144,29.425,25.6926,27.4926
2,11,7,1.6667,21.8311,2.7055,0.6733,2.0322,16.8131,29.3576,25.6709,27.4709
2,11,8,1.6667,21.8313,2.7055,0.6733,2.0322,16.8131,29.292,25.6511,27.4511
2,11,9,1.6667,21.8362,2.7055,0.6738,2.0317,16.8131,28.6268,25.4504,27.2504
2,11,10,2.2222,21.8542,2.7055,0.6947,2.0108,16.8131,26.5537,24.8249,26.6249
2,11,11,2.7778,21.8824,2.7055,0.7179,1.9876,16.8131,24.3008,24.1451,25.9451
2,11,12,2.7778,21.904,2.7055,0.7203,1.9852,16.8117,23.1607,23.7998,25.5998
2,11,13,2.7778,21.9096,2.7055,0.7209,1.9846,16.8117,23.3108,23.845,25.645
2,11,14,2.2222,21.923,2.7055,0.7019,2.0036,16.8117,21.0213,23.1542,24.9542
2,11,15,1.6667,21.9197,2.7055,0.6824,2.0232,16.8117,23.834,24.0029,25.8029
2,11,16,1.6667,21.8916,2.7055,0.6795,2.026,16.8117,25.4635,24.4946,26.2946
2,11,17,-1.1111,21.8514,2.7055,0.6726,2.0329,16.1874,29.4702,25.06,26.86
2,11,18,-3.3333,21.7957,2.7055,0.6726,2.0329,15.5482,33.2758,25.5445,27.3445
2,11,19,-5.5556,21.7479,2.7055,0.6726,2.0329,14.9599,36.2859,25.8382,27.6382
2,11,20,-6.6667,21.7127,2.7055,0.6726,2.0329,14.6572,38.2441,26.1104,27.9104
2,11,21,-7.2222,21.6923,2.7055,0.6726,2.0329,14.5037,39.3401,26.2789,28.0789
2,11,22,-7.7778,21.6777,2.7109,0.6726,2.0383,14.3693,40.3799,26.4259,28.2259
2,11,23,-8.3333,21.6626,2.7268,0.6726,2.0541,14.2633,41.3338,26.5285,28.3285
2,11,24,-9.4444,21.6408,2.7531,0.6726,2.0804,14.0461,42.8641,26.6344,28.4344
2,12,1,-10,21.6208,2.769,0.6726,2.0964,13.9398,43.9226,26.7599,28.5599
2,12,2,-11.1111,21.6006,2.7924,0.6726,2.1198,13.7211,45.542,26.8925,28.6925
2,12,3,-12.2222,21.5743,2.8222,0.6726,2.1495,13.5193,47.2921,27.0432,28.8432
2,12,4,-12.7778,21.5566,2.8334,0.6726,2.1608,13.4058,48.3193,27.1633,28.9633
2,12,5,-13.8889,21.5397,2.8522,0.6726,2.1795,13.1845,49.7687,27.2505,29.0505
2,12,6,-13.8889,21.5329,2.8461,0.6726,2.1735,13.1616,49.993,27.3198,29.1198
2,12,7,-13.8889,21.533,2.8488,0.6726,2.1762,13.1695,50.1641,27.3633,29.1633
2,12,8,-13.8889,21.5307,2.8497,0.6726,2.1771,13.1706,50.3032,27.399,29.199
2,12,9,-13.8889,21.5352,2.838,0.6726,2.1653,13.1393,50.0623,27.3568,29.1568
2,12,10,-13.3333,21.5753,2.7704,0.6726,2.0977,13.0997,46.4707,26.6173,28.4173
2,12,11,-13.3333,21.6707,2.7055,0.6726,2.0329,12.9682,36.8561,23.941,25.741
2,12,12,-13.3333,21.7424,2.7055,0.6726,2.0329,13.0221,34.281,23.2302,25.0302
2,12,13,-13.8889,21.7597,2.7055,0.6726,2.0329,12.8969,33.1405,22.7611,24.5611
2,12,14,-14.4444,21.7642,2.7202,0.6726,2.0476,12.8109,32.0321,22.2908,24.0908
2,12,15,-14.4444,21.9203,2.7507,0.6726,2.078,13.0279,30.6544,22.0064,23.8064
2,12,16,-14.4444,22.2614,2.7681,0.6726,2.0955,13.3422,31.0912,22.4011,24.2011
2,12,17,-13.8889,22.1829,2.7608,0.6726,2.0882,13.3947,31.8976,22.7148,24.5148
2,12,18,-15,21.777,2.7929,0.6726,2.1202,12.9197,33.1129,22.4681,24.2681
2,12,19,-15,21.6234,2.8199,0.6726,2.1473,12.8876,44.1716,25.5015,27.3015
2,12,20,-15.5556,21.5914,2.8313,0.6726,2.1586,12.7663,46.1052,25.874,27.674
2,12,21,-15.5556,21.5774,2.8292,0.6726,2.1566,12.7493,46.8807,26.0861,27.8861
2,12,22,-15,21.5726,2.8319,0.6726,2.1592,12.8858,47.2206,26.3132,28.1132
2,12,23,-15,21.5744,2.8167,0.6726,2.1441,12.8404,47.2064,26.334,28.134
2,12,24,-15,21.5689,2.8266,0.6726,2.154,12.8668,47.7994,26.4832,28.2832
2,13,1,-15.5556,21.5568,2.8324,0.6726,2.1598,12.7436,48.7829,26.6056,28.4056
2,13,2,-17.2222,21.5241,2.8872,0.6726,2.2145,12.4973,51.1806,26.7526,28.5526
2,13,3,-17.2222,21.5044,2.8854,0.6726,2.2127,12.4765,51.8546,26.9276,28.7276
2,13,4,-18.8889,21.4793,2.9454,0.6726,2.2728,12.2605,54.0612,27.0082,28.8082
2,13,5,-19.4444,21.4573,2.9541,0.6726,2.2815,12.1443,55.2765,27.173,28.973
2,13,6,-20,21.4442,2.9803,0.6726,2.3077,12.0906,56.6294,27.3488,29.1488
2,13,7,-20.5556,21.4308,2.9933,0.6726,2.3207,11.9961,57.6351,27.4526,29.2526
2,13,8,-20.5556,21.4716,2.9043,0.6726,2.2317,11.7383,53.3268,26.4644,28.2644
2,13,9,-20.5556,21.5074,2.8944,0.6726,2.2218,11.7325,51.1394,25.9026,27.7026
2,13,10,-20.5556,21.5904,2.7467,0.6726,2.074,11.2693,42.9141,23.7796,25.5796
2,13,11,-20,21.6664,2.7463,0.6726,2.0736,11.4613,40.1423,23.1731,24.9731
2,13,12,-19.4444,21.6903,2.7419,0.6726,2.0692,11.5992,38.5916,22.8821,24.6821
2,13,13,-18.8889,21.7042,2.757,0.6726,2.0844,11.8006,37.0846,22.5911,24.3911
2,13,14,-18.8889,21.6996,2.8216,0.6726,2.149,12.0239,36.2855,22.3482,24.1482
2,13,15,-18.8889,21.7029,2.8465,0.6726,2.1739,12.1112,34.4471,21.8295,23.6295
2,13,16,-19.4444,21.8481,2.8956,0.6726,2.223,12.2561,35.5003,22.1068,23.9068
2,13,17,-19.4444,21.8217,2.9107,0.6726,2.2381,12.2856,37.1119,22.5312,24.3312
2,13,18,-20,21.5833,2.9797,0.6726,2.307,12.1963,48.5158,25.2761,27.0761
2,13,19,-20.5556,21.5074,2.9901,0.6726,2.3175,12.0453,51.5057,25.8754,27.6754
2,13,20,-21.1111,21.4811,3.0031,0.6726,2.3305,11.9413,53.205,26.1607,27.9607
2,13,21,-20,21.4799,2.972,0.6726,2.2994,12.0921,52.9964,26.4115,28.2115
2,13,22,-19.4444,21.4879,2.955,0.6726,2.2824,12.1707,52.9633,26.5675,28.3675
2,13,23,-20.5556,21.4747,2.9801,0.6726,2.3074,11.9881,54.2578,26.6033,28.4033
2,13,24,-21.1111,21.4551,2.9964,0.6726,2.3238,11.8999,55.4384,26.7471,28.5471
2,14,1,-21.6667,21.4418,3.0077,0.6726,2.3351,11.8014,56.3765,26.8377,28.6377
2,14,2,-21.1111,21.4367,3.0069,0.6726,2.3343,11.9191,56.8047,27.0799,28.8799
2,14,3,-21.1111,21.4337,3.0125,0.6726,2.3399,11.9343,57.3177,27.2047,29.0047
2,14,4,-21.1111,21.4297,3.0111,0.6726,2.3385,11.9268,57.9117,27.3621,29.1621
2,14,5,-21.6667,21.4226,3.0219,0.6726,2.3493,11.8315,58.664,27.4063,29.2063
2,14,6,-21.6667,21.42,3.0113,0.6726,2.3386,11.7957,58.8575,27.475,29.275
2,14,7,-22.7778,21.4052,3.05,0.6726,2.3774,11.6614,60.2853,27.5096,29.3096
2,14,8,-22.7778,21.4741,2.8878,0.6726,2.2152,11.1668,52.6656,25.7643,27.5643
2,14,9,-20.5556,21.6014,2.7758,0.6726,2.1032,11.3859,43.0332,23.8044,25.6044
2,14,10,-18.8889,21.7023,2.7627,0.6726,2.09,11.8196,35.8992,22.2443,24.0443
2,14,11,-18.3333,21.7377,2.7631,0.6726,2.0905,11.9832,35.9305,22.4213,24.2213
2,14,12,-17.2222,21.7439,2.7514,0.6726,2.0788,12.2181,34.4524,22.2776,24.0776
2,14,13,-15.5556,21.7791,2.7396,0.6726,2.0669,12.6126,31.3545,21.8199,23.6199
2,14,14,-14.4444,21.8041,2.7324,0.6726,2.0598,12.8809,29.368,21.5357,23.3357
2,14,15,-13.3333,22.1388,2.7247,0.6726,2.052,13.3819,28.2077,21.7329,23.5329
2,14,16,-13.3333,22.5095,2.7186,0.6726,2.046,13.6414,28.5603,22.1233,23.9233
2,14,17,-13.3333,22.4877,2.7134,0.6726,2.0408,13.608,30.0049,22.535,24.335
2,14,18,-14.4444,22.0665,2.7258,0.6726,2.0532,13.0568,31.2053,22.2811,24.0811
2,14,19,-14.4444,21.6888,2.758,0.6726,2.0854,12.8766,41.1249,24.8834,26.6834
2,14,20,-17.2222,21.6226,2.8385,0.6726,2.1659,12.4177,45.584,25.3282,27.1282
2,14,21,-14.4444,21.6169,2.7738,0.6726,2.1012,12.8722,44.1935,25.7013,27.5013
2,14,22,-17.7778,21.5873,2.869,0.6726,2.1964,12.3584,47.9394,25.7888,27.5888
2,14,23,-15,21.5818,2.7999,0.6726,2.1272,12.7936,46.4205,26.14,27.94
2,14,24,-17.7778,21.5648,2.876,0.6726,2.2034,12.3636,49.1992,26.1137,27.9137
2,15,1,-17.7778,21.5321,2.8785,0.6726,2.2059,12.3464,50.4416,26.4308,28.2308
2,15,2,-18.3333,21.5167,2.9068,0.6726,2.2342,12.2954,51.8141,26.6197,28.4197
2,15,3,-17.7778,21.5117,2.8915,0.6726,2.2189,12.372,51.8707,26.7916,28.5916
2,15,4,-18.3333,21.5012,2.921,0.6726,2.2484,12.3283,53.0388,26.9215,28.7215
2,15,5,-18.8889,21.4779,2.9515,0.6726,2.2789,12.2786,54.4959,27.1151,28.9151
2,15,6,-19.4444,21.4582,2.983,0.6726,2.3104,12.2351,55.8515,27.2778,29.0778
2,15,7,-20,21.4382,3.0156,0.6726,2.343,12.1955,57.4128,27.4892,29.2892
2,15,8,-19.4444,21.4688,2.9263,0.6726,2.2537,12.0647,54.2369,26.9466,28.7466
2,15,9,-18.8889,21.4844,2.9389,0.6726,2.2662,12.244,53.9185,26.9847,28.7847
2,15,10,-17.2222,21.5002,2.8788,0.6726,2.2062,12.4528,52.2925,27.0578,28.8578
2,15,11,-16.1111,21.5404,2.8255,0.6726,2.1529,12.5773,49.7913,26.7522,28.5522
2,15,12,-14.4444,21.5769,2.7728,0.6726,2.1002,12.8389,47.1136,26.5189,28.3189
2,15,13,-14.4444,21.5772,2.8056,0.6726,2.133,12.9413,48.0977,26.7486,28.5486
2,15,14,-13.3333,21.5789,2.7785,0.6726,2.1059,13.1273,47.2318,26.8274,28.6274
2,15,15,-12.2222,21.5988,2.7582,0.6726,2.0855,13.3509,46.2249,26.8684,28.6684
2,15,16,-11.6667,21.6056,2.7581,0.6726,2.0855,13.4914,46.0684,26.9699,28.7699
2,15,17,-11.1111,21.604,2.7611,0.6726,2.0885,13.6343,46.2786,27.1664,28.9664
2,15,18,-11.1111,21.6026,2.7589,0.6726,2.0863,13.6269,46.4969,27.2333,29.0333
2,15,19,-10.5556,21.6097,2.7394,0.6726,2.0667,13.7118,45.8568,27.2307,29.0307
2,15,20,-10.5556,21.6118,2.747,0.6726,2.0743,13.7351,46.0856,27.285,29.085
2,15,21,-10.5556,21.6118,2.7366,0.6726,2.0639,13.7053,45.9183,27.2558,29.0558
2,15,22,-10.5556,21.6089,2.7484,0.6726,2.0757,13.7371,46.3244,27.3502,29.1502
2,15,23,-11.1111,21.5949,2.7706,0.6726,2.098,13.6548,47.3478,27.453,29.253
2,15,24,-12.2222,21.5771,2.7875,0.6726,2.1149,13.4212,48.4853,27.4539,29.2539
2,16,1,-12.2222,21.5606,2.8137,0.6726,2.141,13.4846,49.4669,27.6713,29.4713
2,16,2,-12.2222,21.5608,2.7982,0.6726,2.1256,13.4401,49.4658,27.7027,29.5027
2,16,3,-12.7778,21.5513,2.8285,0.6726,2.1558,13.3877,50.4621,27.7793,29.5793
2,16,4,-12.7778,21.5406,2.833,0.6726,2.1604,13.3924,50.9203,27.8918,29.6918
2,16,5,-13.3333,21.5362,2.8388,0.6726,2.1662,13.2742,51.3938,27.8723,29.6723
2,16,6,-13.3333,21.5356,2.8287,0.6726,2.1561,13.2441,51.4681,27.9141,29.7141
2,16,7,-15.5556,21.5108,2.8822,0.6726,2.2096,12.8606,53.6698,27.8539,29.6539
2,16,8,-15,21.5696,2.7283,0.6726,2.0556,12.5536,46.7564,26.3379,28.1379
2,16,9,-12.7778,21.6812,2.7129,0.6726,2.0403,13.1377,37.9909,24.4241,26.2241
2,16,10,-11.1111,21.7762,2.7091,0.6726,2.0365,13.6108,30.3297,22.6488,24.4488
2,16,11,-9.4444,21.8478,2.7055,0.6726,2.0329,14.0681,27.6415,22.3292,24.1292
2,16,12,-8.3333,21.8766,2.7055,0.6726,2.0329,14.366,24.777,21.7787,23.5787
2,16,13,-8.3333,21.8839,2.7055,0.6726,2.0329,14.3715,24.4718,21.693,23.493
2,16,14,-7.7778,21.9076,2.7055,0.6726,2.0329,14.5274,22.69,21.3195,23.1195
2,16,15,-7.7778,22.2558,2.7055,0.6726,2.0329,14.8968,23.2145,21.8549,23.6549
2,16,16,-8.3333,22.7488,2.9511,0.6966,2.2545,15.4119,22.8804,21.7103,23.5103
2,16,17,-8.8889,22.629,2.7304,0.6726,2.0578,14.8647,26.1159,22.6201,24.4201
2,16,18,-10.5556,22.1804,2.7055,0.6726,2.0329,14.0418,28.5753,22.5812,24.3812
2,16,19,-12.7778,21.7214,2.732,0.6726,2.0594,13.2276,39.8157,24.9773,26.7773
2,16,20,-11.1111,21.6957,2.7055,0.6726,2.0329,13.5394,39.4707,25.3141,27.1141
2,16,21,-11.6667,21.6935,2.7075,0.6726,2.0348,13.4057,40.7637,25.5517,27.3517
2,16,22,-10.5556,21.6918,2.7055,0.6726,2.0329,13.6747,39.7302,25.5324,27.3324
2,16,23,-12.2222,21.6698,2.7439,0.6726,2.0713,13.3616,42.9233,25.9794,27.7794
2,16,24,-12.2222,21.6425,2.7398,0.6726,2.0671,13.3284,43.5248,26.1408,27.9408
2,17,1,-11.1111,21.6507,2.7235,0.6726,2.0509,13.5595,42.8657,26.2633,28.0633
2,17,2,-11.1111,21.6565,2.7184,0.6726,2.0458,13.5487,42.789,26.2531,28.0531
2,17,3,-10,21.6642,2.7055,0.6726,2.0329,13.792,41.917,26.3075,28.1075
2,17,4,-10,21.6621,2.7232,0.6726,2.0506,13.8416,42.7727,26.5317,28.3317
2,17,5,-9.4444,21.6631,2.7055,0.6726,2.0329,13.9293,42.1303,26.5145,28.3145
2,17,6,-10,21.6612,2.7131,0.6726,2.0404,13.8117,42.9258,26.5936,28.3936
2,17,7,-10,21.6431,2.7402,0.6726,2.0676,13.8758,44.0173,26.8558,28.6558
2,17,8,-10,21.6484,2.7071,0.6726,2.0345,13.7848,43.0767,26.6387,28.4387
2,17,9,-8.8889,21.6698,2.7055,0.6726,2.0329,14.0725,41.1049,26.3575,28.1575
2,17,10,-7.7778,21.6988,2.7055,0.6726,2.0329,14.3705,38.8337,25.9888,27.7888
2,17,11,-6.6667,21.7282,2.7055,0.6726,2.0329,14.6688,36.709,25.6628,27.4628
2,17,12,-5,21.8011,2.7055,0.6726,2.0329,15.1379,27.6352,23.4279,25.2279
2,17,13,-3.8889,21.8726,2.7055,0.6726,2.0329,15.4679,25.1009,23.0062,24.8062
2,17,14,-2.7778,21.9067,2.7055,0.6726,2.0329,15.8629,20.5534,22.044,23.844
2,17,15,-2.7778,22.2951,2.7055,0.6918,2.0137,15.8837,20.2919,21.9866,23.7866
2,17,16,-2.7778,23.0324,3.3084,0.7924,2.516,16.8509,19.0954,21.5632,23.3632
2,17,17,-3.8889,22.9389,3.0577,0.6944,2.3632,16.8461,19.2364,21.9823,23.7823
2,17,18,-7.7778,22.2813,2.7055,0.6726,2.0329,14.8082,27.377,23.0113,24.8113
2,17,19,-8.3333,21.8022,2.7055,0.6726,2.0329,14.3101,34.4822,24.6243,26.4243
2,17,20,-8.8889,21.7394,2.7055,0.6726,2.0329,14.1248,37.0192,25.1907,26.9907
2,17,21,-10.5556,21.7088,2.7055,0.6726,2.0329,13.6874,39.3816,25.4416,27.2416
2,17,22,-11.6667,21.6741,2.723,0.6726,2.0504,13.4384,41.613,25.768,27.568
2,17,23,-12.2222,21.6548,2.7236,0.6726,2.0509,13.2883,42.555,25.8879,27.6879
2,17,24,-11.1111,21.6598,2.7079,0.6726,2.0353,13.5197,41.9469,26.0211,27.8211
2,18,1,-10.5556,21.6681,2.7055,0.6726,2.0329,13.6569,41.5751,26.0645,27.8645
2,18,2,-10,21.6728,2.7055,0.6726,2.0329,13.7984,41.11,26.0733,27.8733
2,18,3,-10,21.6741,2.7055,0.6726,2.0329,13.7994,41.3288,26.1396,27.9396
2,18,4,-10,21.6692,2.7055,0.6726,2.0329,13.7958,41.6907,26.2439,28.0439
2,18,5,-10,21.6676,2.7055,0.6726,2.0329,13.7946,41.6835,26.2404,28.0404
2,18,6,-10.5556,21.6559,2.7175,0.6726,2.0448,13.6829,43.0091,26.4631,28.2631
2,18,7,-11.6667,21.6318,2.74,0.6726,2.0674,13.4577,44.4467,26.546,28.346
2,18,8,-10,21.6849,2.7055,0.6726,2.0329,13.8076,36.7616,24.7844,26.5844
2,18,9,-6.1111,21.8196,2.7055,0.6726,2.0329,14.8757,25.0488,22.3829,24.1829
2,18,10,-3.8889,21.9595,2.7055,0.6726,2.0329,15.6257,18.8622,21.2936,23.0936
2,18,11,-3.3333,21.9892,2.7055,0.6726,2.0329,15.6936,18.472,21.2455,23.0455
2,18,12,-0.5556,21.9671,2.7055,0.6726,2.0329,16.4304,17.4753,21.6961,23.4961
2,18,13,1.1111,21.9924,2.7055,0.6726,2.0329,16.8176,15.448,21.4787,23.2787
2,18,14,1.6667,22.0366,2.7055,0.6932,2.0123,16.8171,13.1296,20.7786,22.5786
2,18,15,2.7778,22.2083,2.7055,0.7507,1.9548,16.8171,13.9115,21.0146,22.8146
2,18,16,2.2222,22.1743,2.7055,0.7264,1.9791,16.8171,14.4895,21.189,22.989
2,18,17,2.2222,21.9914,2.7055,0.7081,1.9974,16.8172,16.7652,21.8757,23.6757
2,18,18,2.2222,21.9578,2.7055,0.7049,2.0006,16.8158,21.1652,23.2018,25.0018
2,18,19,0,21.9163,2.7055,0.6726,2.0329,16.5176,23.8911,23.7187,25.5187
2,18,20,-0.5556,21.8839,2.7055,0.6726,2.0329,16.3657,26.0986,24.228,26.028
2,18,21,0,21.873,2.7055,0.6726,2.0329,16.5212,25.7114,24.2711,26.0711
2,18,22,0.5556,21.8768,2.7055,0.6726,2.0329,16.6437,25.832,24.4332,26.2332
2,18,23,0.5556,21.8732,2.7055,0.6726,2.0329,16.6472,26.252,24.5635,26.3635
2,18,24,0.5556,21.8699,2.7055,0.6726,2.0329,16.6486,26.3806,24.6036,26.4036
2,19,1,0.5556,21.8682,2.7055,0.6726,2.0329,16.6439,26.5579,24.6524,26.4524
2,19,2,0.5556,21.8629,2.7055,0.6726,2.0329,16.6409,27.2077,24.8452,26.6452
2,19,3,-0.5556,21.8471,2.7055,0.6726,2.0329,16.3771,28.763,25.0424,26.8424
2,19,4,-0.5556,21.8378,2.7055,0.6726,2.0329,16.2705,28.8874,24.9701,26.7701
2,19,5,-2.2222,21.8195,2.7055,0.6726,2.0329,15.8424,31.6635,25.364,27.164
2,19,6,-5,21.7753,2.7055,0.6726,2.0329,15.1186,34.9201,25.5932,27.3932
2,19,7,-6.6667,21.7332,2.7055,0.6726,2.0329,14.6726,37.5021,25.9042,27.7042
2,19,8,-8.3333,21.7049,2.7055,0.6726,2.0329,14.237,38.9998,25.8995,27.6995
2,19,9,-9.4444,21.6956,2.7055,0.6726,2.0329,13.9537,38.973,25.5967,27.3967
2,19,10,-10,21.7196,2.7055,0.6726,2.0329,13.8336,35.5895,24.4614,26.2614
2,19,11,-9.4444,21.8051,2.7055,0.6726,2.0329,14.036,26.2752,21.8879,23.6879
2,19,12,-8.8889,21.8848,2.7055,0.6726,2.0329,14.2341,23.0535,21.1279,22.9279
2,19,13,-8.8889,21.9071,2.7055,0.6726,2.0329,14.2508,21.7242,20.7475,22.5475
2,19,14,-8.8889,21.9974,2.7055,0.6726,2.0329,14.4152,20.24,20.4716,22.2716
2,19,15,-8.8889,22.3488,2.7055,0.6726,2.0329,14.5867,21.8934,21.1417,22.9417
2,19,16,-10,22.8127,3.0211,0.6996,2.3215,15.2142,22.1142,21.1567,22.9567
2,19,17,-11.1111,22.6747,2.7848,0.6726,2.1121,14.5141,26.023,22.0818,23.8818
2,19,18,-11.6667,22.1868,2.7055,0.6726,2.0329,13.7704,28.4786,22.2728,24.0728
2,19,19,-12.7778,21.7236,2.7544,0.6726,2.0818,13.2983,38.6673,24.619,26.419
2,19,20,-13.8889,21.6593,2.7829,0.6726,2.1103,13.0673,41.7763,25.1633,26.9633
2,19,21,-15,21.6204,2.8112,0.6726,2.1386,12.8584,44.0582,25.4774,27.2774
2,19,22,-15.5556,21.6029,2.8021,0.6726,2.1294,12.6831,44.9772,25.5995,27.3995
2,19,23,-15.5556,21.5961,2.8035,0.6726,2.1308,12.6823,45.5914,25.7685,27.5685
2,19,24,-16.6667,21.5741,2.8301,0.6726,2.1574,12.4853,47.4706,25.9735,27.7735
2,20,1,-17.2222,21.5459,2.8576,0.6726,2.185,12.4207,48.9973,26.2052,28.0052
2,20,2,-16.6667,21.55,2.8216,0.6726,2.149,12.4398,48.4522,26.2458,28.0458
2,20,3,-17.7778,21.5419,2.8459,0.6726,2.1732,12.2485,49.7395,26.2913,28.0913
2,20,4,-17.7778,21.5237,2.8525,0.6726,2.1799,12.2563,50.5648,26.4991,28.2991
2,20,5,-18.3333,21.5107,2.8682,0.6726,2.1955,12.1666,51.6376,26.6278,28.4278
2,20,6,-17.2222,21.5119,2.8517,0.6726,2.1791,12.3758,51.4157,26.8684,28.6684
2,20,7,-18.8889,21.4883,2.9198,0.6726,2.2472,12.1866,53.7976,26.9873,28.7873
2,20,8,-17.7778,21.5646,2.7346,0.6726,2.062,11.8877,45.5189,25.2446,27.0446
2,20,9,-16.1111,21.6946,2.7055,0.6726,2.0329,12.2956,35.8032,22.9299,24.7299
2,20,10,-15,21.8239,2.7055,0.6726,2.0329,12.6689,30.43,21.7191,23.5191
2,20,11,-13.8889,21.9054,2.7055,0.6726,2.0329,13.0064,29.1464,21.6851,23.4851
2,20,12,-11.1111,21.8937,2.7055,0.6726,2.0329,13.6883,25.5509,21.3145,23.1145
2,20,13,-10.5556,21.8806,2.7055,0.6726,2.0329,13.8164,24.5277,21.1405,22.9405
2,20,14,-9.4444,21.9058,2.7055,0.6726,2.0329,14.1117,22.5712,20.8584,22.6584
2,20,15,-8.8889,22.1543,2.7055,0.6726,2.0329,14.4365,22.9656,21.3089,23.1089
2,20,16,-8.8889,22.4894,2.7055,0.6726,2.0329,14.6883,23.2699,21.6579,23.4579
2,20,17,-8.8889,22.5098,2.7055,0.6726,2.0329,14.7036,24.2691,21.9729,23.7729
2,20,18,-9.4444,22.1042,2.7055,0.6726,2.0329,14.2607,26.5226,22.1927,23.9927
2,20,19,-10.5556,21.7585,2.7056,0.6726,2.033,13.7251,36.6327,24.6598,26.4598
2,20,20,-10.5556,21.7167,2.7199,0.6726,2.0473,13.7358,38.5797,25.1916,26.9916
2,20,21,-10,21.7063,2.7135,0.6726,2.0409,13.8468,39.064,25.4784,27.2784
2,20,22,-11.1111,21.6857,2.7438,0.6726,2.0712,13.6458,41.0224,25.717,27.517
2,20,23,-12.7778,21.6529,2.7617,0.6726,2.0891,13.267,43.0143,25.8259,27.6259
2,20,24,-13.8889,21.6187,2.7934,0.6726,2.1208,13.0687,45.0627,26.0674,27.8674
2,21,1,-12.2222,21.6169,2.7717,0.6726,2.099,13.4048,44.2809,26.2931,28.0931
2,21,2,-12.2222,21.6216,2.7789,0.6726,2.1062,13.4297,44.7215,26.4136,28.2136
2,21,3,-12.7778,21.6068,2.7932,0.6726,2.1206,13.3266,45.7624,26.5398,28.3398
2,21,4,-11.1111,21.6197,2.7537,0.6726,2.081,13.6247,44.2795,26.6067,28.4067
2,21,5,-11.1111,21.6231,2.778,0.6726,2.1054,13.6973,45.0181,26.7835,28.5835
2,21,6,-11.6667,21.6071,2.787,0.6726,2.1144,13.5766,45.941,26.8826,28.6826
2,21,7,-12.2222,21.5929,2.8001,0.6726,2.1274,13.4698,46.9512,26.9999,28.7999
2,21,8,-13.3333,21.6351,2.7062,0.6726,2.0336,12.9436,42.0556,25.4602,27.2602
2,21,9,-11.6667,21.7343,2.7055,0.6726,2.0329,13.4303,32.5417,23.1343,24.9343
2,21,10,-10.5556,21.8729,2.7055,0.6726,2.0329,13.8108,27.6069,22.0541,23.8541
2,21,11,-10,21.953,2.7055,0.6726,2.0329,14.0091,26.59,21.9543,23.7543
2,21,12,-8.8889,21.9289,2.7055,0.6726,2.0329,14.2672,23.9607,21.4332,23.2332
2,21,13,-8.3333,21.9064,2.7055,0.6726,2.0329,14.3883,22.417,21.0955,22.8955
2,21,14,-7.7778,21.9262,2.7055,0.6726,2.0329,14.5413,20.9379,20.8093,22.6093
2,21,15,-6.6667,22.2813,2.7055,0.6726,2.0329,15.1208,20.2464,21.194,22.994
2,21,16,-6.1111,22.7517,2.8949,0.698,2.1969,15.7921,19.6343,21.3092,23.1092
2,21,17,-6.6667,22.6091,2.7055,0.6726,2.0329,15.3307,22.5533,22.1008,23.9008
2,21,18,-8.8889,22.1786,2.7055,0.6726,2.0329,14.4547,25.251,22.0115,23.8115
2,21,19,-8.8889,21.7862,2.7055,0.6726,2.0329,14.1599,34.073,24.3464,26.1464
2,21,20,-8.8889,21.7588,2.7055,0.6726,2.0329,14.1394,35.543,24.7646,26.5646
2,21,21,-9.4444,21.7366,2.7055,0.6726,2.0329,13.9845,37.5763,25.2115,27.0115
2,21,22,-7.7778,21.7312,2.7055,0.6726,2.0329,14.3949,36.7916,25.4031,27.2031
2,21,23,-8.3333,21.7304,2.7055,0.6726,2.0329,14.2561,37.8891,25.5873,27.3873
2,21,24,-8.3333,21.7166,2.7055,0.6726,2.0329,14.2458,38.5091,25.7619,27.5619
2,22,1,-7.2222,21.7196,2.7055,0.6726,2.0329,14.5242,37.8496,25.8541,27.6541
2,22,2,-6.6667,21.7268,2.7055,0.6726,2.0329,14.6678,37.6713,25.9499,27.7499
2,22,3,-5.5556,21.7364,2.7055,0.6726,2.0329,14.9512,36.5101,25.8964,27.6964
2,22,4,-4.4444,21.7497,2.7055,0.6726,2.0329,15.2374,35.7882,25.9768,27.7768
2,22,5,-3.8889,21.7566,2.7055,0.6726,2.0329,15.3807,35.4581,26.0263,27.8263
2,22,6,-3.3333,21.7633,2.7055,0.6726,2.0329,15.5239,34.7435,25.9602,27.7602
2,22,7,-3.3333,21.7666,2.7055,0.6726,2.0329,15.5264,34.8899,26.0067,27.8067
2,22,8,-3.3333,21.7677,2.7055,0.6726,2.0329,15.5273,34.3796,25.8543,27.6543
2,22,9,-0.5556,21.7932,2.7055,0.6726,2.0329,16.2369,31.4252,25.6998,27.4998
2,22,10,-0.5556,21.8189,2.7055,0.6726,2.0329,16.2563,30.5935,25.4693,27.2693
2,22,11,0,21.8313,2.7055,0.6726,2.0329,16.4037,29.2199,25.2076,27.0076
2,22,12,1.1111,21.8599,2.7055,0.6726,2.0329,16.8117,25.7121,24.5696,26.3696
2,22,13,1.1111,21.8919,2.7055,0.6726,2.0329,16.7797,23.7551,23.9463,25.7463
2,22,14,1.6667,21.9091,2.7055,0.6804,2.0251,16.8186,22.8667,23.7181,25.5181
2,22,15,2.2222,21.9368,2.7055,0.7024,2.0031,16.8186,18.6795,22.4547,24.2547
2,22,16,1.6667,21.9499,2.7055,0.6844,2.0211,16.8186,20.1544,22.8997,24.6997
2,22,17,2.2222,21.9296,2.7055,0.7019,2.0037,16.8172,22.1544,23.5017,25.3017
