Month,Day,"Time
2,22,18,1.6667,21.8972,2.7055,0.6794,2.0261,16.8172,25.8081,24.6041,26.4041
2,22,19,2.2222,21.8709,2.7055,0.6959,2.0096,16.8172,26.7392,24.8851,26.6851
2,22,20,2.7778,21.8626,2.7055,0.7153,1.9903,16.8172,27.181,25.0184,26.8184
2,22,21,0.5556,21.8494,2.7055,0.6726,2.0329,16.6531,28.7071,25.3098,27.1098
2,22,22,-1.6667,21.8185,2.7055,0.6726,2.0329,15.9798,31.8995,25.5769,27.3769
2,22,23,-5.5556,21.7627,2.7055,0.6726,2.0329,14.9709,36.6471,25.9579,27.7579
2,22,24,-8.3333,21.702,2.7055,0.6726,2.0329,14.2348,40.1968,26.2552,28.0552
2,23,1,-10,21.6548,2.7417,0.6726,2.069,13.8888,42.8782,26.5267,28.3267
2,23,2,-11.1111,21.6251,2.7593,0.6726,2.0867,13.6452,44.575,26.688,28.488
2,23,3,-12.7778,21.5913,2.8042,0.6726,2.1316,13.3473,47.0246,26.8727,28.6727
2,23,4,-13.8889,21.5628,2.8176,0.6726,2.145,13.0996,48.5227,26.9775,28.7775
2,23,5,-15,21.5391,2.8473,0.6726,2.1747,12.9074,50.2817,27.1287,28.9287
2,23,6,-15.5556,21.5253,2.8459,0.6726,2.1732,12.7611,51.2052,27.2436,29.0436
2,23,7,-16.1111,21.5104,2.8733,0.6726,2.2007,12.7033,52.4518,27.3938,29.1938
2,23,8,-16.1111,21.5704,2.7551,0.6726,2.0825,12.3709,45.9191,25.7679,27.5679
2,23,9,-16.1111,21.6674,2.7055,0.6726,2.0329,12.2751,39.0954,23.8864,25.6864
2,23,10,-16.1111,21.7348,2.7055,0.6726,2.0329,12.3258,34.318,22.52,24.32
2,23,11,-15,21.7725,2.7055,0.6726,2.0329,12.6303,32.9907,22.4408,24.2408
2,23,12,-14.4444,21.7767,2.7055,0.6726,2.0329,12.7716,32.9688,22.5804,24.3804
2,23,13,-14.4444,21.7804,2.7055,0.6726,2.0329,12.7744,32.0312,22.3043,24.1043
2,23,14,-13.3333,21.7885,2.7055,0.6726,2.0329,13.0567,31.732,22.5069,24.3069
2,23,15,-12.7778,21.7877,2.7055,0.6726,2.0329,13.1942,32.234,22.7985,24.5985
2,23,16,-12.7778,21.7847,2.7055,0.6726,2.0329,13.192,31.8512,22.6822,24.4822
2,23,17,-12.7778,21.7827,2.7055,0.6726,2.0329,13.1905,31.9382,22.7066,24.5066
2,23,18,-13.8889,21.713,2.7615,0.6726,2.0889,13.0413,41.3388,25.1023,26.9023
2,23,19,-15,21.6358,2.7718,0.6726,2.0991,12.7453,44.0552,25.5379,27.3379
2,23,20,-15,21.6102,2.7792,0.6726,2.1065,12.7495,45.3958,25.8966,27.6966
2,23,21,-14.4444,21.6153,2.7461,0.6726,2.0735,12.7829,44.5236,25.8341,27.6341
2,23,22,-13.8889,21.6144,2.7645,0.6726,2.0919,12.9762,45.1631,26.1355,27.9355
2,23,23,-13.8889,21.6057,2.7663,0.6726,2.0937,12.9751,45.5822,26.248,28.048
2,23,24,-13.8889,21.6017,2.7644,0.6726,2.0918,12.9662,45.8701,26.3317,28.1317
2,24,1,-13.3333,21.6098,2.7417,0.6726,2.0691,13.0371,45.1734,26.3118,28.1118
2,24,2,-12.7778,21.6192,2.7363,0.6726,2.0637,13.1638,44.7392,26.3427,28.1427
2,24,3,-13.8889,21.5938,2.7886,0.6726,2.116,13.0353,47.0543,26.6299,28.4299
2,24,4,-13.3333,21.5861,2.7631,0.6726,2.0904,13.0854,46.7011,26.7053,28.5053
2,24,5,-12.7778,21.5929,2.7706,0.6726,2.098,13.2487,46.7588,26.8559,28.6559
2,24,6,-13.3333,21.5771,2.7995,0.6726,2.1269,13.1893,48.0484,27.0246,28.8246
2,24,7,-13.8889,21.5562,2.8206,0.6726,2.148,13.1036,49.2985,27.1886,28.9886
2,24,8,-14.4444,21.5484,2.8187,0.6726,2.1461,12.9596,49.714,27.1655,28.9655
2,24,9,-15,21.5824,2.7428,0.6726,2.0702,12.6112,46.4684,26.2406,28.0406
2,24,10,-15,21.6461,2.7088,0.6726,2.0362,12.5465,40.5901,24.5984,26.3984
2,24,11,-15,21.7084,2.7094,0.6726,2.0368,12.5953,36.1588,23.3311,25.1311
2,24,12,-14.4444,21.7514,2.7084,0.6726,2.0358,12.7623,33.8486,22.8217,24.6217
2,24,13,-13.8889,21.7847,2.7071,0.6726,2.0345,12.9209,30.8629,22.1025,23.9025
2,24,14,-13.3333,21.8139,2.7059,0.6726,2.0333,13.0771,28.3327,21.5143,23.3143
2,24,15,-13.3333,21.8111,2.7057,0.6726,2.0331,13.0743,30.6422,22.1998,23.9998
2,24,16,-12.7778,21.7899,2.7055,0.6726,2.0329,13.1959,31.8795,22.6947,24.4947
2,24,17,-13.3333,21.7248,2.723,0.6726,2.0504,13.0649,40.4248,25.0268,26.8268
2,24,18,-13.3333,21.6487,2.7573,0.6726,2.0847,13.1151,43.1368,25.723,27.523
2,24,19,-13.8889,21.6156,2.7845,0.6726,2.1119,13.0391,44.9993,26.0594,27.8594
2,24,20,-13.3333,21.602,2.7846,0.6726,2.112,13.1633,45.3712,26.2965,28.0965
2,24,21,-13.8889,21.5919,2.7996,0.6726,2.1269,13.0673,46.2074,26.3666,28.1666
2,24,22,-13.3333,21.5863,2.7947,0.6726,2.1221,13.1818,46.3111,26.5396,28.3396
2,24,23,-13.8889,21.5785,2.8113,0.6726,2.1387,13.0926,47.2131,26.6259,28.4259
2,24,24,-14.4444,21.5612,2.829,0.6726,2.1564,13.0006,48.2696,26.7455,28.5455
2,25,1,-14.4444,21.5533,2.8302,0.6726,2.1575,12.9979,48.5278,26.8108,28.6108
2,25,2,-14.4444,21.5528,2.8244,0.6726,2.1517,12.9799,48.6432,26.8532,28.6532
2,25,3,-14.4444,21.5482,2.834,0.6726,2.1614,13.0057,49.0987,26.9624,28.7624
2,25,4,-14.4444,21.5498,2.8177,0.6726,2.1451,12.9574,48.9903,26.9617,28.7617
2,25,5,-14.4444,21.5521,2.8154,0.6726,2.1428,12.9522,49.0336,26.9799,28.7799
2,25,6,-14.4444,21.5497,2.8169,0.6726,2.1443,12.9549,49.2543,27.0383,28.8383
2,25,7,-14.4444,21.5472,2.8186,0.6726,2.146,12.9583,49.4855,27.0994,28.8994
2,25,8,-14.4444,21.5544,2.7957,0.6726,2.1231,12.8933,48.9106,26.9815,28.7815
2,25,9,-15,21.6077,2.7132,0.6726,2.0406,12.5324,43.5452,25.4401,27.2401
2,25,10,-13.3333,21.7095,2.7109,0.6726,2.0382,13.0146,33.4287,22.949,24.749
2,25,11,-12.2222,21.8003,2.7085,0.6726,2.0359,13.3513,29.2137,22.0507,23.8507
2,25,12,-11.1111,21.8335,2.7055,0.6726,2.0329,13.643,28.166,22.0484,23.8484
2,25,13,-10,21.8542,2.7055,0.6726,2.0329,13.9348,25.7035,21.6131,23.4131
2,25,14,-10,21.8681,2.7055,0.6726,2.0329,13.9452,24.6135,21.2982,23.0982
2,25,15,-10,22.1581,2.7055,0.6726,2.0329,14.1631,24.7447,21.5609,23.3609
2,25,16,-10.5556,22.1299,2.7055,0.6726,2.0329,14.0038,26.6909,21.979,23.779
2,25,17,-12.2222,21.7739,2.7108,0.6726,2.0381,13.3383,35.0537,23.7678,25.5678
2,25,18,-13.3333,21.6861,2.7709,0.6726,2.0983,13.1852,41.8988,25.3742,27.1742
2,25,19,-15,21.6131,2.8205,0.6726,2.1478,12.8816,45.2987,25.8143,27.6143
2,25,20,-16.1111,21.5654,2.8647,0.6726,2.1921,12.719,47.8854,26.1716,27.9716
2,25,21,-17.2222,21.5294,2.9027,0.6726,2.23,12.5496,49.989,26.4012,28.2012
2,25,22,-18.8889,21.4938,2.9501,0.6726,2.2775,12.2866,52.3797,26.5539,28.3539
2,25,23,-19.4444,21.4688,2.9719,0.6726,2.2992,12.2088,53.9148,26.783,28.583
2,25,24,-20.5556,21.4482,3.0031,0.6726,2.3305,12.0404,55.8082,26.9605,28.7605
2,26,1,-21.6667,21.4252,3.0328,0.6726,2.3601,11.8679,57.5669,27.0987,28.8987
2,26,2,-23.3333,21.4009,3.0658,0.6726,2.3932,11.5862,59.5143,27.1471,28.9471
2,26,3,-25,21.3433,3.0805,0.6726,2.4079,11.2243,61.6353,27.2423,29.0423
2,26,4,-25.5556,21.2731,3.0873,0.6726,2.4146,11.0704,63.14,27.4348,29.2348
2,26,5,-25.5556,21.2632,3.088,0.6726,2.4154,11.0651,63.7752,27.5899,29.3899
2,26,6,-26.6667,21.2514,3.097,0.6726,2.4243,10.844,64.8056,27.5742,29.3742
2,26,7,-25.5556,21.2718,3.0895,0.6726,2.4169,11.0768,64.2993,27.73,29.53
2,26,8,-25,21.4263,2.914,0.6726,2.2414,10.7099,54.9055,25.767,27.567
2,26,9,-23.3333,21.5695,2.7914,0.6726,2.1188,10.7494,45.6584,23.8225,25.6225
2,26,10,-21.1111,21.6644,2.7644,0.6726,2.0917,11.2561,38.9233,22.5299,24.3299
2,26,11,-19.4444,21.7333,2.7543,0.6726,2.0817,11.6773,35.2083,21.9274,23.7274
2,26,12,-18.8889,21.7384,2.7547,0.6726,2.082,11.8181,36.3392,22.4013,24.2013
2,26,13,-17.7778,21.7382,2.7465,0.6726,2.0738,12.0604,34.0182,22.0057,23.8057
2,26,14,-17.2222,21.7668,2.7403,0.6726,2.0677,12.1967,31.6912,21.4868,23.2868
2,26,15,-16.6667,22.1291,2.7368,0.6726,2.0641,12.5941,29.648,21.3086,23.1086
2,26,16,-16.1111,22.504,2.7292,0.6726,2.0566,12.9871,29.3387,21.6466,23.4466
2,26,17,-16.1111,22.1599,2.7205,0.6726,2.0479,12.6977,30.5467,21.7333,23.5333
2,26,18,-16.6667,21.7076,2.8393,0.6726,2.1666,12.6166,41.8232,24.4671,26.2671
2,26,19,-16.6667,21.6109,2.8517,0.6726,2.179,12.5823,45.1258,25.3115,27.1115
2,26,20,-16.1111,21.5888,2.8584,0.6726,2.1858,12.7174,46.2729,25.7454,27.5454
2,26,21,-16.1111,21.5742,2.8681,0.6726,2.1954,12.7361,47.216,25.9858,27.7858
2,26,22,-15.5556,21.5719,2.8511,0.6726,2.1785,12.8129,47.1763,26.1338,27.9338
2,26,23,-15.5556,21.5664,2.8635,0.6726,2.1909,12.8466,47.8889,26.3117,28.1117
2,26,24,-15.5556,21.559,2.8608,0.6726,2.1882,12.8326,48.3655,26.4439,28.2439
2,27,1,-15,21.5625,2.8442,0.6726,2.1716,12.9157,48.175,26.5566,28.3566
2,27,2,-15.5556,21.5541,2.864,0.6726,2.1913,12.8386,49.1527,26.6564,28.4564
2,27,3,-15.5556,21.5426,2.8665,0.6726,2.1938,12.8373,49.7421,26.8086,28.6086
2,27,4,-17.7778,21.504,2.9482,0.6726,2.2756,12.5419,52.8455,26.9585,28.7585
2,27,5,-19.4444,21.4571,2.9997,0.6726,2.3271,12.2856,55.6169,27.1844,28.9844
2,27,6,-19.4444,21.4406,3.0088,0.6726,2.3362,12.3006,56.7143,27.4482,29.2482
2,27,7,-20,21.4296,3.0311,0.6726,2.3585,12.2359,57.8142,27.5602,29.3602
2,27,8,-19.4444,21.5322,2.7957,0.6726,2.1231,11.6734,47.7366,25.3649,27.1649
2,27,9,-17.7778,21.6477,2.7547,0.6726,2.0821,12.0209,40.5968,23.8524,25.6524
2,27,10,-16.1111,21.7489,2.7407,0.6726,2.0681,12.4574,33.7532,22.3596,24.1596
2,27,11,-13.8889,21.8609,2.7257,0.6726,2.053,13.0387,30.8799,22.1666,23.9666
2,27,12,-11.1111,21.8888,2.7137,0.6726,2.0411,13.7093,27.0428,21.757,23.557
2,27,13,-10,21.8515,2.711,0.6726,2.0383,13.9487,29.1109,22.6278,24.4278
2,27,14,-7.7778,21.8265,2.706,0.6726,2.0333,14.4676,30.2753,23.527,25.327
2,27,15,-7.2222,21.8532,2.7055,0.6726,2.0329,14.6246,24.2349,21.8816,23.6816
2,27,16,-6.1111,21.8567,2.7055,0.6726,2.0329,14.9035,29.7422,23.8183,25.6183
2,27,17,-5,21.8213,2.7055,0.6726,2.0329,15.1532,31.1592,24.5008,26.3008
2,27,18,-5,21.7986,2.7055,0.6726,2.0329,15.1361,33.4728,25.1772,26.9772
2,27,19,-6.6667,21.7643,2.7055,0.6726,2.0329,14.6959,36.1982,25.538,27.338
2,27,20,-6.6667,21.7427,2.7055,0.6726,2.0329,14.6797,36.8555,25.718,27.518
2,27,21,-7.2222,21.7306,2.7055,0.6726,2.0329,14.5325,38.1527,25.9535,27.7535
2,27,22,-8.3333,21.7088,2.7055,0.6726,2.0329,14.2399,39.8386,26.1534,27.9534
2,27,23,-7.7778,21.6998,2.7055,0.6726,2.0329,14.3713,39.6718,26.2403,28.0403
2,27,24,-7.7778,21.7003,2.7055,0.6726,2.0329,14.3716,39.9985,26.3384,28.1384
2,28,1,-7.7778,21.6953,2.7055,0.6726,2.0329,14.3679,40.3177,26.43,28.23
2,28,2,-7.7778,21.6912,2.7055,0.6726,2.0329,14.3648,40.6223,26.5179,28.3179
2,28,3,-8.3333,21.6832,2.7055,0.6726,2.0329,14.2206,41.3846,26.5956,28.3956
2,28,4,-8.3333,21.6756,2.7055,0.6726,2.0329,14.2149,41.6877,26.6803,28.4803
2,28,5,-8.3333,21.6731,2.7055,0.6726,2.0329,14.2131,41.9194,26.7476,28.5476
2,28,6,-8.3333,21.6693,2.7055,0.6726,2.0329,14.2102,42.3573,26.8756,28.6756
2,28,7,-8.3333,21.6647,2.7055,0.6726,2.0329,14.2067,42.5923,26.9422,28.7422
2,28,8,-8.3333,21.6662,2.7055,0.6726,2.0329,14.2079,42.2202,26.8322,28.6322
2,28,9,-8.3333,21.6736,2.7055,0.6726,2.0329,14.2134,41.4902,26.6197,28.4197
2,28,10,-7.7778,21.7023,2.7055,0.6726,2.0329,14.3731,38.0389,25.7537,27.5537
2,28,11,-7.2222,21.7693,2.7055,0.6726,2.0329,14.5616,31.4093,23.9648,25.7648
2,28,12,-6.6667,21.7977,2.7055,0.6726,2.0329,14.7211,33.2247,24.6733,26.4733
2,28,13,-6.6667,21.8112,2.7055,0.6726,2.0329,14.7312,28.7828,23.3533,25.1533
2,28,14,-6.1111,21.8354,2.7055,0.6726,2.0329,14.8875,29.2291,23.648,25.448
2,28,15,-5.5556,21.8484,2.7055,0.6726,2.0329,15.0354,25.9982,22.8315,24.6315
2,28,16,-6.1111,21.8691,2.7055,0.6726,2.0329,14.9128,25.1256,22.444,24.244
2,28,17,-6.1111,21.8549,2.7055,0.6726,2.0329,14.9022,28.4111,23.418,25.218
2,28,18,-6.1111,21.8061,2.7055,0.6726,2.0329,14.8654,33.8745,25.0175,26.8175
2,28,19,-5.5556,21.7704,2.7055,0.6726,2.0329,14.9768,34.8475,25.4244,27.2244
2,28,20,-5.5556,21.7659,2.7055,0.6726,2.0329,14.9734,35.0192,25.4724,27.2724
2,28,21,-5,21.764,2.7055,0.6726,2.0329,15.1101,35.2556,25.685,27.485
2,28,22,-5,21.7572,2.7055,0.6726,2.0329,15.1049,36.0853,25.9285,27.7285
2,28,23,-5,21.7516,2.7055,0.6726,2.0329,15.1008,36.1843,25.9539,27.7539
2,28,24,-5,21.7556,2.7055,0.6726,2.0329,15.1037,35.5771,25.7748,27.5748
3,1,1,-5.5556,21.7481,2.7055,0.6726,2.0329,14.96,36.9636,26.0414,27.8414
3,1,2,-5.5556,21.7378,2.7055,0.6726,2.0329,14.9522,37.0759,26.067,27.867
3,1,3,-5.5556,21.7379,2.7055,0.6726,2.0329,14.9524,37.0365,26.0554,27.8554
3,1,4,-5.5556,21.7351,2.7055,0.6726,2.0329,14.9502,37.3597,26.15,27.95
3,1,5,-5.5556,21.7318,2.7055,0.6726,2.0329,14.9478,37.5392,26.2013,28.0013
3,1,6,-5.5556,21.7275,2.7055,0.6726,2.0329,14.9446,38.0088,26.3387,28.1387
3,1,7,-5.5556,21.7246,2.7055,0.6726,2.0329,14.9423,38.0256,26.3415,28.1415
3,1,8,-4.4444,21.7738,2.7055,0.6726,2.0329,15.2556,30.9159,24.5334,26.3334
3,1,9,-2.7778,21.8649,2.7055,0.6726,2.0329,15.7384,23.9704,22.944,24.744
3,1,10,-2.2222,21.9581,2.7055,0.6726,2.0329,15.995,18.0038,21.4118,23.2118
3,1,11,-0.5556,22.0602,2.7055,0.6726,2.0329,16.4591,14.7052,20.8905,22.6905
3,1,12,1.1111,22.0729,2.7055,0.6773,2.0283,16.8257,12.77,20.6788,22.4788
3,1,13,1.1111,22.0449,2.7055,0.6746,2.0309,16.8252,11.0236,20.1514,21.9514
3,1,14,1.1111,22.0466,2.7055,0.6748,2.0308,16.8252,12.509,20.5996,22.3996
3,1,15,1.6667,22.0165,2.7055,0.6904,2.0152,16.8239,16.3376,21.7535,23.5535
3,1,16,1.6667,21.9888,2.7055,0.6876,2.0179,16.8239,17.4546,22.0905,23.8905
3,1,17,1.6667,21.9646,2.7055,0.6852,2.0203,16.8239,20.5351,23.0201,24.8201
3,1,18,1.1111,21.9297,2.7055,0.6726,2.0329,16.7891,23.358,23.8361,25.6361
3,1,19,0,21.8962,2.7055,0.6726,2.0329,16.4934,25.7499,24.2542,26.0542
3,1,20,-0.5556,21.8721,2.7055,0.6726,2.0329,16.3532,26.9517,24.4722,26.2722
3,1,21,-0.5556,21.8629,2.7055,0.6726,2.0329,16.3594,27.1749,24.5458,26.3458
3,1,22,-0.5556,21.8608,2.7055,0.6726,2.0329,16.3555,27.3392,24.5913,26.3913
3,1,23,-1.1111,21.8544,2.7055,0.6726,2.0329,16.2154,28.1005,24.6765,26.4765
3,1,24,-0.5556,21.8522,2.7055,0.6726,2.0329,16.3538,27.7134,24.7023,26.5023
3,2,1,-2.2222,21.8363,2.7055,0.6726,2.0329,15.9388,30.285,25.0489,26.8489
3,2,2,-3.3333,21.8058,2.7055,0.6726,2.0329,15.5558,32.2704,25.2503,27.0503
3,2,3,-3.8889,21.7875,2.7055,0.6726,2.0329,15.4039,33.3875,25.4287,27.2287
3,2,4,-4.4444,21.7752,2.7055,0.6726,2.0329,15.2567,34.1522,25.5058,27.3058
3,2,5,-4.4444,21.7683,2.7055,0.6726,2.0329,15.2514,34.4862,25.6006,27.4006
3,2,6,-4.4444,21.7657,2.7055,0.6726,2.0329,15.2494,34.6429,25.6456,27.4456
3,2,7,-4.4444,21.7642,2.7055,0.6726,2.0329,15.2483,34.7578,25.6789,27.4789
3,2,8,-4.4444,21.8107,2.7055,0.6726,2.0329,15.2833,27.7163,23.6018,25.4018
3,2,9,-1.6667,21.8907,2.7055,0.6726,2.0329,16.0755,22.346,22.8006,24.6006
3,2,10,-2.2222,21.8869,2.7055,0.6726,2.0329,15.9642,27.8742,24.3498,26.1498
3,2,11,-1.1111,21.8638,2.7055,0.6726,2.0329,16.2076,25.9138,24.01,25.81
3,2,12,1.1111,21.884,2.7055,0.6726,2.0329,16.7458,25.2667,24.3676,26.1676
3,2,13,0.5556,21.9256,2.7055,0.6728,2.0327,16.6116,19.1557,22.3873,24.1873
3,2,14,1.1111,22.2006,2.7055,0.6931,2.0124,16.7977,14.7496,21.2478,23.0478
3,2,15,1.1111,22.6043,2.7055,0.7278,1.9777,16.8226,14.8837,21.3135,23.1135
3,2,16,1.1111,22.8933,2.9512,0.8201,2.1311,16.8406,14.9808,20.9848,22.7848
3,2,17,1.1111,22.361,2.7055,0.7051,2.0004,16.8226,16.1447,21.6939,23.4939
3,2,18,1.1111,21.956,2.7055,0.6726,2.0329,16.8007,21.0223,23.1433,24.9433
3,2,19,1.6667,21.9233,2.7055,0.6813,2.0243,16.8226,23.1941,23.821,25.621
3,2,20,1.6667,21.9076,2.7055,0.6797,2.0258,16.8226,23.8527,24.0197,25.8197
3,2,21,1.1111,21.9007,2.7055,0.6726,2.0329,16.764,24.3964,24.1237,25.9237
3,2,22,1.1111,21.8926,2.7055,0.6726,2.0329,16.7612,25.1118,24.3366,26.1366
3,2,23,1.6667,21.8876,2.7055,0.6779,2.0277,16.8213,25.2658,24.4448,26.2448
3,2,24,1.6667,21.8851,2.7055,0.6776,2.0279,16.8213,25.5991,24.5453,26.3453
3,3,1,2.2222,21.8821,2.7055,0.6966,2.0089,16.8199,25.7289,24.583,26.383
3,3,2,2.2222,21.8776,2.7055,0.6962,2.0093,16.8199,26.2236,24.7324,26.5324
3,3,3,2.2222,21.873,2.7055,0.6959,2.0096,16.8186,26.4412,24.7966,26.5966
3,3,4,2.7778,21.8709,2.7055,0.7159,1.9896,16.8186,26.477,24.8074,26.6074
3,3,5,2.7778,21.8719,2.7055,0.716,1.9895,16.8186,26.3337,24.7642,26.5642
3,3,6,6.1111,21.8772,2.7055,0.8683,1.8372,16.8172,25.6413,24.5539,26.3539
3,3,7,5.5556,21.8786,2.7055,0.8389,1.8666,16.8173,26.007,24.6643,26.4643
3,3,8,6.1111,21.9066,2.7055,0.8715,1.834,16.8186,21.349,23.2602,25.0602
3,3,9,6.1111,21.972,2.7055,0.879,1.8265,16.8186,15.7865,21.5818,23.3818
3,3,10,5.5556,22.1072,2.7055,0.8645,1.841,16.8186,13.6619,20.9408,22.7408
3,3,11,6.6667,22.2659,2.7055,0.9448,1.7607,16.8186,12.2894,20.5267,22.3267
3,3,12,6.6667,22.2572,2.7055,0.9438,1.7617,16.8186,10.8445,20.0907,21.8907
3,3,13,7.2222,22.1167,2.7055,0.9624,1.7431,16.8186,11.1556,20.1846,21.9846
3,3,14,6.6667,22.0479,2.7055,0.9196,1.7859,16.82,11.1855,20.195,21.995
3,3,15,6.6667,22.0397,2.7055,0.9186,1.7869,16.8199,13.6346,20.9339,22.7339
3,3,16,6.6667,22.0253,2.7055,0.917,1.7886,16.8199,13.5776,20.9167,22.7167
3,3,17,6.1111,22.0998,2.7055,0.8934,1.8121,16.8199,12.6791,20.6456,22.4456
3,3,18,6.1111,22.0773,2.7055,0.8906,1.8149,16.8213,13.9187,21.021,22.821
3,3,19,5,21.9649,2.7055,0.8203,1.8852,16.8213,20.2542,22.9326,24.7326
3,3,20,4.4444,21.9408,2.7055,0.7916,1.9139,16.8213,21.7277,23.3772,25.1772
3,3,21,4.4444,21.9281,2.7055,0.7902,1.9153,16.8213,22.3994,23.5799,25.3799
3,3,22,3.8889,21.9196,2.7055,0.7648,1.9407,16.8227,23.14,23.8047,25.6047
3,3,23,3.3333,21.9113,2.7055,0.7411,1.9644,16.8227,23.8424,24.0167,25.8167
3,3,24,2.7778,21.9033,2.7055,0.7187,1.9868,16.8226,24.4468,24.199,25.999
3,4,1,3.8889,21.9011,2.7055,0.7628,1.9427,16.8226,24.242,24.1372,25.9372
3,4,2,2.2222,21.8967,2.7055,0.6978,2.0078,16.8226,25.1783,24.4197,26.2197
3,4,3,1.6667,21.8911,2.7055,0.6779,2.0277,16.8239,25.2029,24.4285,26.2285
3,4,4,1.1111,21.8823,2.7055,0.6726,2.0329,16.739,26.6108,24.766,26.566
3,4,5,0,21.864,2.7055,0.6726,2.0329,16.4829,27.8263,24.8691,26.6691
3,4,6,0,21.8523,2.7055,0.6726,2.0329,16.4863,28.3363,25.0264,26.8264
3,4,7,-1.1111,21.8378,2.7055,0.6726,2.0329,16.2171,29.9864,25.2461,27.0461
3,4,8,-2.7778,21.8307,2.7055,0.6726,2.0329,15.7127,29.368,24.5401,26.3401
3,4,9,-3.3333,21.8524,2.7055,0.6726,2.0329,15.6629,26.4065,23.5987,25.3987
3,4,10,-3.3333,21.8966,2.7055,0.6726,2.0329,15.6315,22.1892,22.2992,24.0992
3,4,11,-2.7778,21.9358,2.7055,0.6726,2.0329,15.8051,20.2878,21.9051,23.7051
3,4,12,-2.2222,21.9521,2.7055,0.6726,2.0329,15.9547,19.659,21.8687,23.6687
3,4,13,-1.1111,21.9856,2.7055,0.674,2.0316,16.2322,14.3944,20.5666,22.3666
3,4,14,-1.1111,22.2428,2.7055,0.6914,2.0142,16.275,13.3704,20.3017,22.1017
3,4,15,-0.5556,22.6323,2.7055,0.6859,2.0196,16.7539,12.9391,20.6572,22.4572
3,4,16,0,23.0717,3.2159,0.8669,2.3489,16.8519,13.6219,20.3102,22.1102
3,4,17,-1.1111,22.7589,2.7055,0.6726,2.0329,16.8264,14.6874,21.2581,23.0581
3,4,18,-1.1111,22.3354,2.7055,0.6726,2.0329,16.5063,17.145,21.6738,23.4738
3,4,19,-1.6667,21.9336,2.7055,0.6726,2.0329,16.0959,23.6026,23.1997,24.9997
3,4,20,-1.6667,21.8908,2.7055,0.6726,2.0329,16.0932,25.3615,23.7263,25.5263
3,4,21,-2.7778,21.865,2.7055,0.6726,2.0329,15.8249,27.6882,24.1506,25.9506
3,4,22,-2.2222,21.8483,2.7055,0.6726,2.0329,15.8641,28.3677,24.3952,26.1952
3,4,23,-2.7778,21.8388,2.7055,0.6726,2.0329,15.7187,29.6461,24.6298,26.4298
3,4,24,-2.7778,21.8261,2.7055,0.6726,2.0329,15.7092,30.289,24.8132,26.6132
3,5,1,-3.8889,21.8099,2.7055,0.6726,2.0329,15.4208,32.0278,25.0379,26.8379
3,5,2,-4.4444,21.7887,2.7055,0.6726,2.0329,15.2668,33.2861,25.2564,27.0564
3,5,3,-5.5556,21.7678,2.7055,0.6726,2.0329,14.9748,35.0367,25.4791,27.2791
3,5,4,-6.1111,21.7469,2.7055,0.6726,2.0329,14.821,36.2018,25.6688,27.4688
3,5,5,-6.6667,21.731,2.7055,0.6726,2.0329,14.6709,37.4341,25.8822,27.6822
3,5,6,-5.5556,21.7301,2.7055,0.6726,2.0329,14.9465,36.6961,25.9472,27.7472
3,5,7,-6.1111,21.73,2.7055,0.6726,2.0329,14.8083,37.6103,26.0777,27.8777
3,5,8,-6.6667,21.7221,2.7055,0.6726,2.0329,14.6642,37.6212,25.9312,27.7312
3,5,9,-6.6667,21.734,2.7055,0.6726,2.0329,14.6732,35.9254,25.4327,27.2327
3,5,10,-7.2222,21.7297,2.7055,0.6726,2.0329,14.5318,37.9182,25.8826,27.6826
3,5,11,-7.2222,21.7121,2.7055,0.6726,2.0329,14.5186,38.3693,26.0038,27.8038
3,5,12,-6.6667,21.7155,2.7055,0.6726,2.0329,14.6593,37.9164,26.0145,27.8145
3,5,13,-6.6667,21.7332,2.7055,0.6726,2.0329,14.6726,35.9972,25.4536,27.2536
3,5,14,-6.1111,21.7534,2.7055,0.6726,2.0329,14.8259,34.7924,25.2516,27.0516
3,5,15,-6.1111,21.7599,2.7055,0.6726,2.0329,14.8308,34.8309,25.2682,27.0682
3,5,16,-5.5556,21.7609,2.7055,0.6726,2.0329,14.9696,34.6937,25.3709,27.1709
3,5,17,-5.5556,21.7577,2.7055,0.6726,2.0329,14.9672,35.4841,25.6054,27.4054
3,5,18,-5.5556,21.7426,2.7055,0.6726,2.0329,14.9559,36.9755,26.0407,27.8407
3,5,19,-5.5556,21.7295,2.7055,0.6726,2.0329,14.9461,37.7553,26.2643,28.0643
3,5,20,-5.5556,21.7253,2.7055,0.6726,2.0329,14.9429,37.9403,26.3165,28.1165
3,5,21,-5.5556,21.7218,2.7055,0.6726,2.0329,14.9402,38.3516,26.437,28.237
3,5,22,-5.5556,21.7183,2.7055,0.6726,2.0329,14.9377,38.4984,26.4783,28.2783
3,5,23,-5.5556,21.7166,2.7055,0.6726,2.0329,14.9363,38.6841,26.5326,28.3326
3,5,24,-5.5556,21.7157,2.7055,0.6726,2.0329,14.9357,38.6647,26.5261,28.3261
3,6,1,-5.5556,21.7137,2.7055,0.6726,2.0329,14.9341,38.9906,26.6222,28.4222
3,6,2,-6.1111,21.7062,2.7055,0.6726,2.0329,14.7904,39.6583,26.6727,28.4727
3,6,3,-5.5556,21.7046,2.7055,0.6726,2.0329,14.9273,39.345,26.7214,28.5214
3,6,4,-6.1111,21.6993,2.7055,0.6726,2.0329,14.7852,40.516,26.9243,28.7243
3,6,5,-6.1111,21.6898,2.7055,0.6726,2.0329,14.7781,40.8046,27.0033,28.8033
3,6,6,-6.1111,21.6894,2.7055,0.6726,2.0329,14.7778,40.7775,26.9949,28.7949
3,6,7,-6.1111,21.6862,2.7055,0.6726,2.0329,14.7754,41.2798,27.1429,28.9429
3,6,8,-6.1111,21.7,2.7055,0.6726,2.0329,14.7858,38.9049,26.4422,28.2422
3,6,9,-6.1111,21.7416,2.7055,0.6726,2.0329,14.8171,34.9885,25.3012,27.1012
3,6,10,-5,21.7816,2.7055,0.6726,2.0329,15.1233,32.4553,24.8587,26.6587
3,6,11,-4.4444,21.8033,2.7055,0.6726,2.0329,15.2777,31.5122,24.7353,26.5353
3,6,12,-3.8889,21.8148,2.7055,0.6726,2.0329,15.4245,30.4171,24.558,26.358
3,6,13,-3.3333,21.8289,2.7055,0.6726,2.0329,15.5732,29.0472,24.2999,26.0999
3,6,14,-2.2222,21.8444,2.7055,0.6726,2.0329,15.8611,28.0841,24.3069,26.1069
3,6,15,-1.6667,21.8401,2.7055,0.6726,2.0329,16.0886,29.4751,24.9596,26.7596
3,6,16,-1.1111,21.8267,2.7055,0.6726,2.0329,16.124,30.2824,25.2391,27.0391
3,6,17,0,21.829,2.7055,0.6726,2.0329,16.402,29.8356,25.3913,27.1913
3,6,18,1.1111,21.8358,2.7055,0.6726,2.0329,16.7837,29.1403,25.575,27.375
3,6,19,1.1111,21.8361,2.7055,0.6726,2.0329,16.7872,29.4541,25.6733,27.4733
3,6,20,2.7778,21.8389,2.7055,0.7126,1.9929,16.8187,28.6525,25.4639,27.2639
3,6,21,3.3333,21.8435,2.7055,0.7345,1.9711,16.8186,28.6667,25.4681,27.2681
3,6,22,3.3333,21.8443,2.7055,0.7345,1.971,16.8187,28.5381,25.4294,27.2294
3,6,23,3.8889,21.8466,2.7055,0.7575,1.948,16.8187,28.3385,25.3692,27.1692
3,6,24,3.3333,21.8462,2.7055,0.7349,1.9706,16.8173,28.5658,25.4363,27.2363
3,7,1,2.7778,21.8422,2.7055,0.7131,1.9924,16.8172,28.8363,25.5179,27.3179
3,7,2,2.7778,21.8415,2.7055,0.713,1.9925,16.8173,28.6908,25.4741,27.2741
3,7,3,3.3333,21.8426,2.7055,0.7346,1.971,16.8173,28.6862,25.4727,27.2727
3,7,4,5.5556,21.8465,2.7055,0.835,1.8705,16.8187,28.1047,25.2987,27.0987
3,7,5,3.3333,21.8437,2.7055,0.7345,1.9711,16.8187,29.1964,25.6281,27.4281
3,7,6,2.2222,21.8322,2.7055,0.6917,2.0138,16.8186,29.8524,25.8258,27.6258
3,7,7,1.6667,21.8302,2.7055,0.6726,2.0329,16.8199,29.5558,25.7377,27.5377
3,7,8,0.5556,21.8653,2.7055,0.6726,2.0329,16.6446,24.5344,24.0429,25.8429
3,7,9,0,21.9311,2.7055,0.6726,2.0329,16.4916,19.1465,22.2621,24.0621
3,7,10,0,22.1057,2.7055,0.6812,2.0243,16.5397,17.5238,21.822,23.622
3,7,11,-0.5556,22.2021,2.7055,0.6726,2.0329,16.6086,16.7603,21.662,23.462
3,7,12,0,22.08,2.7055,0.6726,2.0329,16.6746,15.6007,21.3794,23.1794
3,7,13,0,21.9959,2.7055,0.6726,2.0329,16.5514,16.8946,21.6443,23.4443
3,7,14,0.5556,22.0021,2.7055,0.6726,2.0329,16.6788,14.1437,20.9443,22.7443
3,7,15,0.5556,22.3824,2.7055,0.7049,2.0006,16.6953,14.0708,20.939,22.739
3,7,16,0.5556,22.9113,2.9927,0.8122,2.1805,16.8439,14.2183,20.7227,22.5227
3,7,17,1.1111,22.8182,2.832,0.7807,2.0514,16.8346,14.3506,20.9714,22.7714
3,7,18,-0.5556,22.3514,2.7055,0.6726,2.0329,16.6564,16.5285,21.6408,23.4408
3,7,19,-1.6667,21.9353,2.7055,0.6726,2.0329,16.1089,23.7243,23.2496,25.0496
3,7,20,-2.2222,21.8863,2.7055,0.6726,2.0329,15.9766,25.8181,23.744,25.544
3,7,21,-1.6667,21.8712,2.7055,0.6726,2.0329,16.1119,26.4137,24.0622,25.8622
3,7,22,-1.6667,21.8651,2.7055,0.6726,2.0329,16.1107,27.0689,24.2582,26.0582
3,7,23,-2.7778,21.8493,2.7055,0.6726,2.0329,15.7267,29.0952,24.4724,26.2724
3,7,24,-2.7778,21.8353,2.7055,0.6726,2.0329,15.7161,29.5732,24.6052,26.4052
3,8,1,-3.3333,21.8231,2.7055,0.6726,2.0329,15.5688,31.0266,24.8901,26.6901
3,8,2,-4.4444,21.7972,2.7055,0.6726,2.0329,15.2732,33.2694,25.258,27.058
3,8,3,-5.5556,21.7753,2.7055,0.6726,2.0329,14.9805,34.2712,25.2555,27.0555
3,8,4,-6.1111,21.758,2.7055,0.6726,2.0329,14.8293,35.9345,25.5974,27.3974
3,8,5,-6.1111,21.7442,2.7055,0.6726,2.0329,14.8189,36.4168,25.7311,27.5311
3,8,6,-6.6667,21.7355,2.7055,0.6726,2.0329,14.6743,37.3586,25.863,27.663
3,8,7,-6.6667,21.7272,2.7055,0.6726,2.0329,14.6681,37.6458,25.9426,27.7426
3,8,8,-6.6667,21.7848,2.7055,0.6726,2.0329,14.7113,28.9298,23.3768,25.1768
3,8,9,-5,21.8982,2.7055,0.6726,2.0329,15.3134,21.037,21.6279,23.4279
3,8,10,-5.5556,21.9989,2.7055,0.6726,2.0329,15.1886,19.6925,21.0969,22.8969
3,8,11,-3.8889,21.9999,2.7055,0.6726,2.0329,15.6555,17.5736,20.9367,22.7367
3,8,12,-3.8889,21.9562,2.7055,0.6726,2.0329,15.5725,19.1454,21.3244,23.1244
3,8,13,-3.3333,21.9577,2.7055,0.6726,2.0329,15.7084,19.0966,21.4484,23.2484
3,8,14,-3.3333,21.9551,2.7055,0.6726,2.0329,15.7061,19.4277,21.5454,23.3454
3,8,15,-3.3333,21.9447,2.7055,0.6726,2.0329,15.7007,20.5172,21.8675,23.6675
3,8,16,-3.3333,21.9256,2.7055,0.6726,2.0329,15.6903,22.4185,22.4282,24.2282
3,8,17,-3.3333,21.894,2.7055,0.6726,2.0329,15.6734,25.5213,23.3435,25.1435
3,8,18,-3.8889,21.851,2.7055,0.6726,2.0329,15.5451,29.131,24.2961,26.0961
3,8,19,-3.8889,21.8183,2.7055,0.6726,2.0329,15.4271,30.9974,24.735,26.535
3,8,20,-3.8889,21.8059,2.7055,0.6726,2.0329,15.4178,31.6201,24.9123,26.7123
3,8,21,-3.8889,21.798,2.7055,0.6726,2.0329,15.4118,32.3631,25.1293,26.9293
3,8,22,-3.8889,21.7913,2.7055,0.6726,2.0329,15.4068,32.7137,25.2294,27.0294
3,8,23,-5,21.7795,2.7055,0.6726,2.0329,15.1217,33.9589,25.3081,27.1081
3,8,24,-5,21.7649,2.7055,0.6726,2.0329,15.1108,34.6616,25.5076,27.3076
3,9,1,-4.4444,21.7641,2.7055,0.6726,2.0329,15.2483,34.3911,25.5688,27.3688
3,9,2,-3.8889,21.7685,2.7055,0.6726,2.0329,15.3897,34.2412,25.6703,27.4703
3,9,3,-4.4444,21.7626,2.7055,0.6726,2.0329,15.2472,35.1054,25.782,27.582
3,9,4,-4.4444,21.7527,2.7055,0.6726,2.0329,15.2397,35.5311,25.9021,27.7021
3,9,5,-4.4444,21.7472,2.7055,0.6726,2.0329,15.2356,35.9689,26.0291,27.8291
3,9,6,-5.5556,21.7328,2.7055,0.6726,2.0329,14.9486,37.3346,26.1408,27.9408
3,9,7,-5.5556,21.7218,2.7055,0.6726,2.0329,14.9402,37.5601,26.1997,27.9997
3,9,8,-5.5556,21.7222,2.7055,0.6726,2.0329,14.9406,37.4277,26.1604,27.9604
3,9,9,-5.5556,21.7283,2.7055,0.6726,2.0329,14.9451,36.6896,25.9438,27.7438
3,9,10,-6.1111,21.7338,2.7055,0.6726,2.0329,14.8112,36.3768,25.7111,27.5111
3,9,11,-6.1111,21.7359,2.7055,0.6726,2.0329,14.8127,36.0243,25.607,27.407
3,9,12,-6.1111,21.7397,2.7055,0.6726,2.0329,14.8156,35.7673,25.533,27.333
3,9,13,-6.6667,21.7288,2.7055,0.6726,2.0329,14.6693,37.3977,25.8695,27.6695
3,9,14,-6.6667,21.7294,2.7055,0.6726,2.0329,14.6697,35.6691,25.3523,27.1523
3,9,15,-6.6667,21.7525,2.7055,0.6726,2.0329,14.6871,33.9435,24.8535,26.6535
3,9,16,-6.6667,21.7473,2.7055,0.6726,2.0329,14.6832,36.0734,25.4874,27.2874
3,9,17,-7.2222,21.719,2.7055,0.6726,2.0329,14.5238,37.9724,25.8904,27.6904
3,9,18,-7.2222,21.7034,2.7055,0.6726,2.0329,14.5121,38.528,26.0446,27.8446
3,9,19,-7.2222,21.6944,2.7055,0.6726,2.0329,14.5053,39.6082,26.3609,28.1609
3,9,20,-7.7778,21.6848,2.7055,0.6726,2.0329,14.36,40.1243,26.3639,28.1639
3,9,21,-7.2222,21.6848,2.7055,0.6726,2.0329,14.4981,39.7455,26.3944,28.1944
3,9,22,-7.2222,21.6884,2.7055,0.6726,2.0329,14.5008,39.7308,26.3928,28.1928
3,9,23,-6.6667,21.6886,2.7055,0.6726,2.0329,14.6391,39.7387,26.5392,28.3392
3,9,24,-5.5556,21.6986,2.7055,0.6726,2.0329,14.9228,38.6504,26.5085,28.3085
3,10,1,-6.6667,21.6986,2.7055,0.6726,2.0329,14.6466,39.6266,26.5134,28.3134
3,10,2,-6.6667,21.6869,2.7055,0.6726,2.0329,14.6378,40.0253,26.6237,28.4237
3,10,3,-6.6667,21.6813,2.7055,0.6726,2.0329,14.6336,40.5838,26.7865,28.5865
3,10,4,-6.1111,21.6802,2.7055,0.6726,2.0329,14.7708,40.4523,26.8902,28.6902
3,10,5,-7.7778,21.6619,2.7332,0.6726,2.0606,14.4169,42.4682,26.9959,28.7959
3,10,6,-8.8889,21.6314,2.7557,0.6726,2.0831,14.1819,44.1698,27.1473,28.9473
3,10,7,-9.4444,21.6195,2.757,0.6726,2.0844,14.0408,44.6577,27.1369,28.9369
3,10,8,-10,21.6393,2.7055,0.6726,2.0329,13.7733,42.5931,26.4899,28.2899
3,10,9,-10.5556,21.6908,2.7055,0.6726,2.0329,13.6739,36.903,24.6878,26.4878
3,10,10,-10.5556,21.7574,2.7055,0.6726,2.0329,13.724,32.2191,23.3416,25.1416
3,10,11,-11.6667,21.7919,2.7055,0.6726,2.0329,13.4737,30.9157,22.6942,24.4942
3,10,12,-11.1111,21.8101,2.7055,0.6726,2.0329,13.6254,29.1586,22.3265,24.1265
3,10,13,-10.5556,21.8395,2.7055,0.6726,2.0329,13.7856,26.4665,21.6877,23.4877
3,10,14,-10,21.861,2.7055,0.6726,2.0329,13.9399,24.854,21.3646,23.1646
3,10,15,-8.8889,21.9018,2.7055,0.6726,2.0329,14.2468,22.8437,21.0782,22.8782
3,10,16,-8.3333,22.081,2.7055,0.6726,2.0329,14.5196,23.2586,21.4817,23.2817
3,10,17,-7.2222,22.0576,2.7055,0.6726,2.0329,14.7782,23.4138,21.7931,23.5931
3,10,18,-8.3333,21.8456,2.7055,0.6726,2.0329,14.3427,30.3974,23.4361,25.2361
3,10,19,-8.8889,21.7679,2.7055,0.6726,2.0329,14.1462,35.9752,24.9008,26.7008
3,10,20,-9.4444,21.7203,2.7074,0.6726,2.0348,13.9778,38.424,25.4497,27.2497
3,10,21,-10.5556,21.6906,2.7229,0.6726,2.0502,13.7248,40.2398,25.6602,27.4602
3,10,22,-11.1111,21.6664,2.7389,0.6726,2.0663,13.6168,41.7098,25.911,27.711
3,10,23,-12.7778,21.6337,2.7759,0.6726,2.1033,13.2955,44.0517,26.0925,27.8925
3,10,24,-12.7778,21.6102,2.7855,0.6726,2.1129,13.3064,44.9965,26.3334,28.1334
3,11,1,-13.3333,21.5957,2.8037,0.6726,2.131,13.2158,46.1967,26.4996,28.2996
3,11,2,-13.8889,21.5824,2.8055,0.6726,2.1329,13.0781,46.9936,26.5755,28.3755
3,11,3,-15,21.5554,2.8482,0.6726,2.1755,12.9224,49.0516,26.7925,28.5925
3,11,4,-15,21.5355,2.8546,0.6726,2.1819,12.9266,49.8762,26.9983,28.7983
3,11,5,-16.1111,21.5194,2.8758,0.6726,2.2031,12.7178,51.3014,27.0745,28.8745
3,11,6,-16.6667,21.5021,2.8875,0.6726,2.2148,12.6107,52.5591,27.2543,29.0543
3,11,7,-17.2222,21.5149,2.8441,0.6726,2.1715,12.3537,51.4743,26.9004,28.7004
3,11,8,-16.6667,21.6066,2.7077,0.6726,2.035,12.0988,42.5943,24.7314,26.5314
3,11,9,-15,21.709,2.7055,0.6726,2.0329,12.5826,35.6374,23.1783,24.9783
3,11,10,-14.4444,21.7773,2.7055,0.6726,2.0329,12.7721,30.7971,21.9347,23.7347
3,11,11,-13.3333,21.8302,2.7055,0.6726,2.0329,13.0881,29.733,21.9439,23.7439
3,11,12,-12.7778,21.8401,2.7055,0.6726,2.0329,13.2336,28.037,21.5886,23.3886
3,11,13,-11.1111,21.8453,2.7055,0.6726,2.0329,13.6518,26.1417,21.4534,23.2534
3,11,14,-10.5556,21.8711,2.7055,0.6726,2.0329,13.8093,24.2277,21.0436,22.8436
3,11,15,-9.4444,22.2375,2.7055,0.6726,2.0329,14.3609,22.6334,21.1321,22.9321
3,11,16,-8.8889,22.6741,2.8113,0.6726,2.1387,15.1224,21.9326,21.4537,23.2537
3,11,17,-8.3333,22.5874,2.7055,0.6726,2.0329,14.9001,22.9918,21.7914,23.5914
3,11,18,-8.8889,22.2003,2.7055,0.6726,2.0329,14.4711,24.8106,21.8965,23.6965
3,11,19,-8.8889,21.8106,2.7055,0.6726,2.0329,14.1782,33.5405,24.2062,26.0062
3,11,20,-10,21.7501,2.7055,0.6726,2.0329,13.8566,36.6466,24.8009,26.6009
3,11,21,-10.5556,21.7204,2.7055,0.6726,2.0329,13.6961,38.4112,25.161,26.961
3,11,22,-11.6667,21.6938,2.7211,0.6726,2.0484,13.4473,40.3565,25.4136,27.2136
3,11,23,-12.2222,21.6644,2.7507,0.6726,2.078,13.3779,42.1235,25.7308,27.5308
3,11,24,-12.2222,21.6488,2.7522,0.6726,2.0796,13.3708,42.7888,25.9114,27.7114
3,12,1,-12.7778,21.6357,2.7647,0.6726,2.0921,13.2632,43.8655,26.0564,27.8564
3,12,2,-12.7778,21.6253,2.7634,0.6726,2.0908,13.2515,44.3044,26.1781,27.9781
3,12,3,-13.3333,21.6182,2.7638,0.6726,2.0912,13.1119,44.9417,26.2165,28.0165
3,12,4,-12.7778,21.6244,2.7367,0.6726,2.064,13.1689,44.2102,26.1905,27.9905
3,12,5,-12.7778,21.6284,2.7391,0.6726,2.0665,13.1796,44.4276,26.2538,28.0538
3,12,6,-12.2222,21.6292,2.7303,0.6726,2.0576,13.2896,44.2091,26.3468,28.1468
3,12,7,-12.2222,21.6374,2.7095,0.6726,2.0369,13.2319,43.8895,26.2913,28.0913
3,12,8,-11.1111,21.6808,2.7055,0.6726,2.0329,13.5283,38.3584,24.9707,26.7707
3,12,9,-10.5556,21.7419,2.7055,0.6726,2.0329,13.7123,34.662,24.0588,25.8588
3,12,10,-9.4444,21.8209,2.7055,0.6726,2.0329,14.0479,25.633,21.7082,23.5082
3,12,11,-6.1111,21.9498,2.7055,0.6726,2.0329,14.9734,20.4906,21.1167,22.9167
3,12,12,-4.4444,22.0149,2.7055,0.6726,2.0329,15.4368,17.4872,20.688,22.488
3,12,13,-3.8889,21.9922,2.7055,0.6726,2.0329,15.5578,17.801,20.9055,22.7055
3,12,14,-3.3333,21.9676,2.7055,0.6726,2.0329,15.7734,18.4693,21.3261,23.1261
3,12,15,-2.2222,22.2927,2.7055,0.6913,2.0142,16.0286,16.1088,20.8758,22.6758
3,12,16,-2.2222,22.3037,2.7055,0.6726,2.0329,16.2062,17.2412,21.3973,23.1973
3,12,17,-2.7778,21.961,2.7055,0.6726,2.0329,15.8831,19.5756,21.7705,23.5705
3,12,18,-2.7778,21.9202,2.7055,0.6726,2.0329,15.865,23.1741,22.8343,24.6343
3,12,19,-3.3333,21.872,2.7055,0.6726,2.0329,15.6056,28.4775,24.1621,25.9621
3,12,20,-3.3333,21.8347,2.7055,0.6726,2.0329,15.5776,30.1987,24.6504,26.4504
3,12,21,-4.4444,21.8132,2.7055,0.6726,2.0329,15.2852,32.041,24.9017,26.7017
3,12,22,-5,21.791,2.7055,0.6726,2.0329,15.1303,33.5836,25.2044,27.0044
3,12,23,-5,21.7782,2.7055,0.6726,2.0329,15.1207,34.1735,25.3714,27.1714
3,12,24,-5.5556,21.767,2.7055,0.6726,2.0329,14.9742,35.3446,25.5708,27.3708
3,13,1,-6.1111,21.7552,2.7055,0.6726,2.0329,14.8273,35.9721,25.6065,27.4065
3,13,2,-5,21.7566,2.7055,0.6726,2.0329,15.1045,35.507,25.7546,27.5546
3,13,3,-6.6667,21.7477,2.7055,0.6726,2.0329,14.6835,37.1381,25.8066,27.6066
3,13,4,-8.3333,21.7203,2.7055,0.6726,2.0329,14.2485,39.0321,25.9212,27.7212
3,13,5,-9.4444,21.6944,2.7055,0.6726,2.0329,13.9529,40.7048,26.1133,27.9133
3,13,6,-10.5556,21.6722,2.7055,0.6726,2.0329,13.6599,42.1597,26.2421,28.0421
3,13,7,-10.5556,21.6864,2.7055,0.6726,2.0329,13.6706,38.9584,25.2978,27.0978
3,13,8,-8.3333,21.7838,2.7055,0.6726,2.0329,14.2962,28.0471,22.6852,24.4852
3,13,9,-7.2222,21.9488,2.7055,0.6726,2.0329,14.7892,21.8453,21.3344,23.1344
3,13,10,-4.4444,22.2401,2.7055,0.6756,2.0299,15.5765,17.9823,20.979,22.779
3,13,11,-1.6667,22.4635,2.7055,0.6726,2.0329,16.513,15.5707,21.2062,23.0062
3,13,12,-2.2222,22.4313,2.7055,0.6726,2.0329,16.3874,14.1048,20.6369,22.4369
3,13,13,-2.2222,22.2813,2.7055,0.6726,2.0329,16.2972,9.8932,19.2769,21.0769
3,13,14,-1.6667,22.4767,2.7055,0.6933,2.0122,16.2897,9.0168,19.0053,20.8053
3,13,15,-1.6667,22.9563,3.0315,0.7547,2.2768,16.8265,10.5706,19.6731,21.4731
3,13,16,-2.7778,22.9522,2.9877,0.7087,2.2789,16.8484,12.1666,20.1731,21.9731
3,13,17,-3.3333,22.7885,2.7574,0.6726,2.0848,16.4165,14.7557,20.7788,22.5788
3,13,18,-3.8889,22.3517,2.7055,0.6726,2.0329,15.8279,17.5391,21.1019,22.9019
3,13,19,-4.4444,21.9283,2.7055,0.6726,2.0329,15.448,24.6051,22.8369,24.6369
3,13,20,-5,21.865,2.7055,0.6726,2.0329,15.186,28.1572,23.634,25.434
3,13,21,-4.4444,21.8416,2.7055,0.6726,2.0329,15.3065,29.1301,24.05,25.85
3,13,22,-4.4444,21.8316,2.7055,0.6726,2.0329,15.2989,30.1272,24.3415,26.1415
3,13,23,-4.4444,21.8209,2.7055,0.6726,2.0329,15.291,30.8571,24.5524,26.3524
3,13,24,-5,21.8093,2.7055,0.6726,2.0329,15.1441,31.8717,24.7051,26.5051
3,14,1,-5.5556,21.7928,2.7055,0.6726,2.0329,14.9936,33.2506,24.963,26.763
3,14,2,-6.1111,21.7745,2.7055,0.6726,2.0329,14.8418,34.5005,25.1806,26.9806
3,14,3,-6.1111,21.763,2.7055,0.6726,2.0329,14.8331,35.0668,25.3413,27.1413
3,14,4,-6.1111,21.7577,2.7055,0.6726,2.0329,14.8291,35.3563,25.4239,27.2239
3,14,5,-5.5556,21.7578,2.7055,0.6726,2.0329,14.9673,35.219,25.526,27.326
3,14,6,-6.6667,21.7469,2.7055,0.6726,2.0329,14.6828,36.8076,25.7069,27.5069
3,14,7,-5.5556,21.7415,2.7055,0.6726,2.0329,14.9551,36.072,25.769,27.569
3,14,8,-3.8889,21.7722,2.7055,0.6726,2.0329,15.3924,32.7609,25.2287,27.0287
3,14,9,-2.2222,21.8049,2.7055,0.6726,2.0329,15.8314,31.2758,25.236,27.036
3,14,10,-2.2222,21.824,2.7055,0.6726,2.0329,15.8458,29.5734,24.7389,26.5389
3,14,11,-1.6667,21.8366,2.7055,0.6726,2.0329,15.9934,29.0186,24.7242,26.5242
3,14,12,-2.2222,21.8377,2.7055,0.6726,2.0329,15.9659,28.8465,24.6441,26.4441
3,14,13,-2.2222,21.8378,2.7055,0.6726,2.0329,15.9629,28.4821,24.5314,26.3314
3,14,14,-2.7778,21.8331,2.7055,0.6726,2.0329,15.8188,29.3341,24.6392,26.4392
3,14,15,-2.7778,21.8242,2.7055,0.6726,2.0329,15.7078,30.0856,24.7507,26.5507
3,14,16,-2.2222,21.8225,2.7055,0.6726,2.0329,15.8447,30.0518,24.8817,26.6817
3,14,17,-2.2222,21.8184,2.7055,0.6726,2.0329,15.8416,30.8652,25.1231,26.9231
3,14,18,-1.1111,21.8153,2.7055,0.6726,2.0329,16.1154,30.741,25.3684,27.1684
3,14,19,-0.5556,21.8177,2.7055,0.6726,2.0329,16.2554,30.7444,25.5138,27.3138
3,14,20,-1.1111,21.8124,2.7055,0.6726,2.0329,16.1133,31.541,25.6069,27.4069
3,14,21,-0.5556,21.8098,2.7055,0.6726,2.0329,16.2494,31.1944,25.6432,27.4432
3,14,22,-0.5556,21.813,2.7055,0.6726,2.0329,16.2519,31.1494,25.6321,27.4321
3,14,23,-0.5556,21.8131,2.7055,0.6726,2.0329,16.2519,31.0531,25.6031,27.4031
3,14,24,-0.5556,21.8136,2.7055,0.6726,2.0329,16.2523,31.0687,25.6083,27.4083
3,15,1,0,21.8172,2.7055,0.6726,2.0329,16.3932,30.5784,25.606,27.406
3,15,2,0,21.82,2.7055,0.6726,2.0329,16.3952,30.6517,25.6302,27.4302
3,15,3,0.5556,21.8224,2.7055,0.6726,2.0329,16.5352,30.1524,25.6241,27.4241
3,15,4,-2.2222,21.8053,2.7055,0.6726,2.0329,15.8317,32.8116,25.6982,27.4982
3,15,5,-4.4444,21.7632,2.7055,0.6726,2.0329,15.2476,35.6217,25.9374,27.7374
3,15,6,-5,21.7388,2.7055,0.6726,2.0329,15.0912,36.3544,25.9949,27.7949
3,15,7,-4.4444,21.7408,2.7055,0.6726,2.0329,15.2308,35.7289,25.9521,27.7521
3,15,8,-5,21.7541,2.7055,0.6726,2.0329,15.1026,34.4562,25.4375,27.2375
3,15,9,-3.8889,21.7846,2.7055,0.6726,2.0329,15.4018,31.1447,24.7531,26.5531
3,15,10,-3.8889,21.8208,2.7055,0.6726,2.0329,15.5395,28.5073,24.103,25.903
3,15,11,-1.1111,21.8401,2.7055,0.6726,2.0329,16.1998,28.0399,24.6422,26.4422
3,15,12,0,21.8547,2.7055,0.6726,2.0329,16.4669,26.8501,24.5585,26.3585
3,15,13,1.1111,21.8726,2.7055,0.6726,2.0329,16.7363,25.4952,24.4267,26.2267
3,15,14,2.2222,21.9014,2.7055,0.6993,2.0062,16.8146,22.31,23.546,25.346
3,15,15,2.7778,21.9378,2.7055,0.7235,1.9821,16.8144,19.0838,22.5725,24.3725
3,15,16,2.2222,21.9471,2.7055,0.704,2.0015,16.8144,20.6261,23.0378,24.8378
3,15,17,1.1111,21.9184,2.7055,0.6726,2.0329,16.7766,24.0573,24.0343,25.8343
3,15,18,1.1111,21.8939,2.7055,0.6726,2.0329,16.7512,24.6498,24.187,25.987
3,15,19,1.1111,21.8762,2.7055,0.6726,2.0329,16.7607,26.8814,24.87,26.67
3,15,20,1.1111,21.8601,2.7055,0.6726,2.0329,16.7671,27.3329,25.0127,26.8127
3,15,21,1.6667,21.8577,2.7055,0.6756,2.0299,16.8159,27.3743,25.0754,26.8754
3,15,22,0.5556,21.8486,2.7055,0.6726,2.0329,16.6277,28.7144,25.2859,27.0859
3,15,23,-0.5556,21.8299,2.7055,0.6726,2.0329,16.3689,29.8965,25.3755,27.1755
3,15,24,-1.1111,21.8168,2.7055,0.6726,2.0329,16.1166,30.8569,25.4044,27.2044
3,16,1,-2.2222,21.8044,2.7055,0.6726,2.0329,15.8311,31.9527,25.4392,27.2392
3,16,2,-2.7778,21.7871,2.7055,0.6726,2.0329,15.6799,33.2387,25.6695,27.4695
3,16,3,-3.3333,21.7718,2.7055,0.6726,2.0329,15.5303,34.1729,25.7954,27.5954
3,16,4,-4.4444,21.7537,2.7055,0.6726,2.0329,15.2404,35.7755,25.9761,27.7761
3,16,5,-5,21.7365,2.7055,0.6726,2.0329,15.0894,36.6492,26.0815,27.8815
3,16,6,-5.5556,21.7243,2.7055,0.6726,2.0329,14.9421,37.6856,26.2393,28.0393
3,16,7,-7.2222,21.7243,2.7055,0.6726,2.0329,14.5278,36.4743,25.4461,27.2461
3,16,8,-7.2222,21.7684,2.7055,0.6726,2.0329,14.5609,31.0687,23.8622,25.6622
3,16,9,-7.7778,21.8314,2.7055,0.6726,2.0329,14.4702,26.5771,22.4243,24.2243
3,16,10,-7.2222,21.9098,2.7055,0.6726,2.0329,14.7455,21.8891,21.3028,23.1028
3,16,11,-7.2222,21.9706,2.7055,0.6726,2.0329,14.8067,20.4689,20.9399,22.7399
3,16,12,-7.2222,21.9711,2.7055,0.6726,2.0329,14.8042,17.9788,20.1912,21.9912
3,16,13,-7.7778,21.9287,2.7055,0.6726,2.0329,14.6473,23.2475,21.6092,23.4092
3,16,14,-7.7778,21.9089,2.7055,0.6726,2.0329,14.6023,20.2948,20.679,22.479
3,16,15,-7.2222,21.9277,2.7055,0.6726,2.0329,14.7602,19.3903,20.5692,22.3692
3,16,16,-7.2222,22.0195,2.7055,0.6726,2.0329,14.7802,18.77,20.4038,22.2038
3,16,17,-7.2222,22.0036,2.7055,0.6726,2.0329,14.7376,20.5332,20.8886,22.6886
3,16,18,-7.7778,21.8619,2.7055,0.6726,2.0329,14.4931,28.7416,23.0956,24.8956
3,16,19,-8.3333,21.7941,2.7055,0.6726,2.0329,14.3039,33.5503,24.3392,26.1392
3,16,20,-9.4444,21.7448,2.7055,0.6726,2.0329,13.9907,36.613,24.9301,26.7301
3,16,21,-10.5556,21.7102,2.7055,0.6726,2.0329,13.6884,38.879,25.2927,27.0927
3,16,22,-11.1111,21.6888,2.7055,0.6726,2.0329,13.5343,39.999,25.4664,27.2664
3,16,23,-11.6667,21.6739,2.714,0.6726,2.0414,13.4108,41.0843,25.6232,27.4232
3,16,24,-12.2222,21.6517,2.74,0.6726,2.0674,13.3361,42.5207,25.8522,27.6522
3,17,1,-12.2222,21.6307,2.7637,0.6726,2.091,13.3914,43.655,26.1338,27.9338
3,17,2,-14.4444,21.5941,2.809,0.6726,2.1363,12.9643,46.5121,26.3018,28.1018
3,17,3,-15.5556,21.5593,2.8265,0.6726,2.1539,12.7269,48.2752,26.4727,28.2727
3,17,4,-16.1111,21.5377,2.8506,0.6726,2.1779,12.6539,49.7615,26.6996,28.4996
3,17,5,-16.1111,21.5293,2.8474,0.6726,2.1748,12.6378,50.4612,26.8958,28.6958
3,17,6,-17.7778,21.5052,2.8914,0.6726,2.2187,12.3667,52.6374,26.9997,28.7997
3,17,7,-17.7778,21.5469,2.7285,0.6726,2.0559,11.8526,49.1133,26.2949,28.0949
3,17,8,-17.2222,21.6149,2.7055,0.6726,2.0329,11.9594,43.4464,24.8487,26.6487
3,17,9,-16.6667,21.6872,2.7055,0.6726,2.0329,12.1518,36.6052,23.0189,24.8189
3,17,10,-16.1111,21.7584,2.7055,0.6726,2.0329,12.3435,32.1347,21.8898,23.6898
3,17,11,-15,21.8007,2.7055,0.6726,2.0329,12.6515,29.746,21.4977,23.2977
3,17,12,-13.8889,21.8182,2.7055,0.6726,2.0329,12.9409,29.484,21.7181,23.5181
3,17,13,-12.7778,21.8267,2.7055,0.6726,2.0329,13.2236,28.3101,21.6596,23.4596
3,17,14,-12.2222,21.8397,2.7055,0.6726,2.0329,13.3714,26.7646,21.3511,23.1511
3,17,15,-10.5556,22.2144,2.7055,0.6726,2.0329,14.0673,23.9264,21.2181,23.0181
3,17,16,-10.5556,22.6679,2.824,0.6726,2.1514,14.7546,23.143,21.3969,23.1969
3,17,17,-9.4444,22.6068,2.7063,0.6726,2.0337,14.6408,24.0918,21.8532,23.6532
3,17,18,-9.4444,22.2304,2.7055,0.6726,2.0329,14.3556,24.9662,21.8246,23.6246
3,17,19,-10.5556,21.8024,2.7055,0.6726,2.0329,13.7577,35.123,24.2434,26.0434
3,17,20,-11.6667,21.7185,2.7333,0.6726,2.0607,13.5029,39.0953,25.0455,26.8455
3,17,21,-12.2222,21.6843,2.7425,0.6726,2.0698,13.3683,40.8851,25.3934,27.1934
3,17,22,-12.7778,21.6629,2.7546,0.6726,2.082,13.253,42.2862,25.6305,27.4305
3,17,23,-12.7778,21.6474,2.7613,0.6726,2.0886,13.2617,43.1215,25.8535,27.6535
3,17,24,-13.8889,21.6266,2.782,0.6726,2.1094,13.0397,44.7742,26.0066,27.8066
3,18,1,-15,21.5974,2.8034,0.6726,2.1308,12.8165,46.6603,26.216,28.016
3,18,2,-16.1111,21.5728,2.8173,0.6726,2.1447,12.5757,48.2512,26.3523,28.1523
3,18,3,-16.6667,21.5449,2.854,0.6726,2.1813,12.5391,50.1158,26.6623,28.4623
3,18,4,-16.1111,21.5433,2.8277,0.6726,2.1551,12.5863,49.8439,26.7658,28.5658
3,18,5,-16.1111,21.5408,2.8469,0.6726,2.1743,12.6451,50.5621,26.9345,28.7345
3,18,6,-16.1111,21.5296,2.8534,0.6726,2.1808,12.6565,51.1785,27.088,28.888
3,18,7,-15,21.597,2.7055,0.6726,2.0329,12.4984,45.0963,25.9025,27.7025
3,18,8,-12.7778,21.6979,2.7055,0.6726,2.0329,13.1268,36.0969,23.8795,25.6795
3,18,9,-11.1111,21.7923,2.7055,0.6726,2.0329,13.6121,29.1728,22.3169,24.1169
3,18,10,-10,21.9214,2.7055,0.6726,2.0329,13.9853,25.0131,21.4587,23.2587
3,18,11,-9.4444,22.0323,2.7055,0.6726,2.0329,14.2067,23.9872,21.3791,23.1791
3,18,12,-6.1111,22.0003,2.7055,0.6726,2.0329,15.0114,19.8697,20.9693,22.7693
3,18,13,-5,21.9546,2.7055,0.6726,2.0329,15.2533,18.59,20.8321,22.6321
3,18,14,-4.4444,22.0223,2.7055,0.6726,2.0329,15.5146,16.0375,20.3317,22.1317
3,18,15,-3.3333,22.112,2.7055,0.6726,2.0329,15.8639,15.7003,20.5856,22.3856
3,18,16,-2.7778,22.0583,2.7055,0.6726,2.0329,15.8837,16.4972,20.8453,22.6453
3,18,17,-2.7778,21.9661,2.7055,0.6726,2.0329,15.8843,18.3477,21.4025,23.2025
3,18,18,-2.7778,21.9346,2.7055,0.6726,2.0329,15.8637,22.7552,22.7069,24.5069
3,18,19,-2.7778,21.8916,2.7055,0.6726,2.0329,15.8347,26.0151,23.6576,25.4576
3,18,20,-3.8889,21.8554,2.7055,0.6726,2.0329,15.455,28.9744,24.1563,25.9563
3,18,21,-3.8889,21.8325,2.7055,0.6726,2.0329,15.4378,30.0753,24.4691,26.2691
3,18,22,-5,21.8149,2.7055,0.6726,2.0329,15.1483,31.8103,24.6911,26.4911
3,18,23,-5.5556,21.7963,2.7055,0.6726,2.0329,14.9963,32.864,24.8499,26.6499
3,18,24,-6.1111,21.7808,2.7055,0.6726,2.0329,14.8465,34.1831,25.0903,26.8903
3,19,1,-6.1111,21.7709,2.7055,0.6726,2.0329,14.839,34.4623,25.1662,26.9662
3,19,2,-7.2222,21.7551,2.7055,0.6726,2.0329,14.5509,36.3519,25.4335,27.2335
3,19,3,-8.8889,21.7246,2.7055,0.6726,2.0329,14.1137,38.4589,25.6095,27.4095
3,19,4,-11.1111,21.6863,2.7055,0.6726,2.0329,13.5324,41.4694,25.903,27.703
3,19,5,-9.4444,21.6767,2.7055,0.6726,2.0329,13.9396,40.3715,25.9998,27.7998
3,19,6,-7.2222,21.7039,2.7055,0.6726,2.0329,14.5125,38.6161,26.0714,27.8714
3,19,7,-6.1111,21.7334,2.7055,0.6726,2.0329,14.8109,36.2838,25.6829,27.4829
3,19,8,-5,21.7694,2.7055,0.6726,2.0329,15.1142,33.1912,25.07,26.87
3,19,9,-4.4444,21.7874,2.7055,0.6726,2.0329,15.2658,33.2411,25.2419,27.0419
3,19,10,-3.3333,21.8173,2.7055,0.6726,2.0329,15.5644,28.578,24.1499,25.9499
3,19,11,-2.2222,21.8628,2.7055,0.6726,2.0329,15.9406,25.93,23.7407,25.5407
3,19,12,-0.5556,21.8957,2.7055,0.6726,2.0329,16.3554,23.058,23.3015,25.1015
3,19,13,0,21.9163,2.7055,0.6726,2.0329,16.5079,22.8753,23.4027,25.2027
3,19,14,1.1111,21.9297,2.7055,0.6726,2.0329,16.7797,20.9526,23.1008,24.9008
3,19,15,2.2222,21.9553,2.7055,0.7034,2.0021,16.8252,18.491,22.4046,24.2046
3,19,16,2.2222,21.9652,2.7055,0.7044,2.0011,16.8252,19.0329,22.5681,24.3681
3,19,17,2.2222,21.9574,2.7055,0.7036,2.0019,16.8252,19.7729,22.7913,24.5913
3,19,18,-0.5556,21.9192,2.7055,0.6726,2.0329,16.3799,25.206,23.9737,25.7737
3,19,19,-1.1111,21.8666,2.7055,0.6726,2.0329,16.2,28.2074,24.6928,26.4928
3,19,20,-2.2222,21.8333,2.7055,0.6726,2.0329,15.9472,30.2501,25.0471,26.8471
3,19,21,-2.2222,21.8159,2.7055,0.6726,2.0329,15.8397,31.2003,25.2219,27.0219
3,19,22,-2.2222,21.8135,2.7055,0.6726,2.0329,15.8379,31.1741,25.2122,27.0122
3,19,23,-4.4444,21.7943,2.7055,0.6726,2.0329,15.2709,33.7458,25.3986,27.1986
3,19,24,-5,21.7672,2.7055,0.6726,2.0329,15.1125,34.9312,25.5902,27.3902
3,20,1,-5.5556,21.7548,2.7055,0.6726,2.0329,14.9651,35.7616,25.6863,27.4863
3,20,2,-3.3333,21.7636,2.7055,0.6726,2.0329,15.5242,34.0913,25.7645,27.5645
3,20,3,-2.2222,21.7839,2.7055,0.6726,2.0329,15.8156,33.2485,25.8129,27.6129
3,20,4,-2.2222,21.7876,2.7055,0.6726,2.0329,15.8184,33.53,25.9005,27.7005
3,20,5,-3.8889,21.7706,2.7055,0.6726,2.0329,15.3912,35.5641,26.0691,27.8691
3,20,6,-5.5556,21.7359,2.7055,0.6726,2.0329,14.9508,38.2727,26.4244,28.2244
3,20,7,-6.6667,21.7459,2.7055,0.6726,2.0329,14.6821,34.2945,24.9535,26.7535
3,20,8,-7.2222,21.8059,2.7055,0.6726,2.0329,14.5891,28.8269,23.22,25.02
3,20,9,-7.7778,21.8611,2.7055,0.6726,2.0329,14.6034,24.5367,21.9503,23.7503
3,20,10,-7.2222,22.0083,2.7055,0.6726,2.0329,14.7718,22.0704,21.3841,23.1841
3,20,11,-6.6667,22.1966,2.7055,0.6726,2.0329,15.0749,19.8812,21.0375,22.8375
3,20,12,-6.1111,22.2088,2.7055,0.6726,2.0329,15.1681,17.6536,20.4643,22.2643
3,20,13,-4.4444,22.0917,2.7055,0.6726,2.0329,15.5973,12.4378,19.3343,21.1343
3,20,14,-3.8889,22.2813,2.7055,0.688,2.0175,15.6267,13.2879,19.6195,21.4195
3,20,15,-3.8889,22.6546,2.7055,0.6778,2.0277,16.0046,13.9749,20.2093,22.0093
3,20,16,-4.4444,23.0417,3.1787,0.7155,2.4632,16.8549,13.3654,20.2878,22.0878
3,20,17,-3.8889,22.9643,3.0151,0.6866,2.3286,16.8496,13.3738,20.4708,22.2708
3,20,18,-4.4444,22.5088,2.7055,0.6726,2.0329,15.8078,17.9372,21.2011,23.0011
3,20,19,-5,22.0657,2.7055,0.6726,2.0329,15.3367,19.5422,21.203,23.003
3,20,20,-5,21.8766,2.7055,0.6726,2.0329,15.301,26.5466,23.2689,25.0689
3,20,21,-5,21.8544,2.7055,0.6726,2.0329,15.178,28.0484,23.5931,25.3931
